time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171600,300.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.92352294921875,0.9990000128746032,1.0,0.5319004654884338,300.6653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.92352294921875,0.9990000128746032,1.0,0.5601167678833008,300.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.92352294921875,0.9990000128746032,1.0,0.4137003421783447,300.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.92352294921875,0.9990000128746032,1.0,0.5601167678833008,300.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.92352294921875,0.9990000128746032,1.0,2.6569528579711914,293.92388916015625,284.95001220703125,295.14727783203125,292.3615417480469,295.1464233398437,300.5086669921875,293.9256591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679342269897461,5.679316520690918,2.5976263714255765e-05,4.396411895751953,1.0,0.050000000745058,0.0,298.65106201171875,410.0,6998.5791015625,-0.0,13465.8505859375,1.0,283.1499938964844,292.9751281738281,295.3626403808594,295.8861999511719,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914498746395111,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2647.214111328125,0.0,20.0830135345459,1895.4371337890625,0.0,85.52005767822266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18171660,300.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.96441650390625,0.9990000128746032,1.0,0.5319007039070129,300.6716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.96441650390625,0.9990000128746032,1.0,0.5601170063018799,300.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.96441650390625,0.9990000128746032,1.0,0.413700520992279,300.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.96441650390625,0.9990000128746032,1.0,0.5601170063018799,300.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.96441650390625,0.9990000128746032,1.0,2.656954050064087,293.9647521972656,284.95001220703125,295.1925354003906,292.3820495605469,295.191650390625,300.51544189453125,293.9665222167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679344654083252,5.679318904876709,2.597622551547829e-05,4.396399974822998,1.0,0.050000000745058,0.0,298.6499938964844,410.0,7024.43310546875,-0.0,13465.85546875,1.0,283.1499938964844,293.0130615234375,295.38311767578125,295.9090881347656,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915585935115814,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2659.02490234375,0.0,20.0830135345459,1895.4371337890625,0.0,86.19001770019531,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18171720,300.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0049133300781,0.9990000128746032,1.0,0.5319010615348816,300.67791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0049133300781,0.9990000128746032,1.0,0.5601174235343933,300.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0049133300781,0.9990000128746032,1.0,0.4137008190155029,300.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0049133300781,0.9990000128746032,1.0,0.5601174235343933,300.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.0049133300781,0.9990000128746032,1.0,2.65695595741272,294.0052490234375,284.95001220703125,295.2373352050781,292.40203857421875,295.2364807128906,300.5222473144531,294.0069885253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679348945617676,5.679322719573975,2.597616366983857e-05,4.39638090133667,1.0,0.050000000745058,0.0,298.64825439453125,410.0,7050.0126953125,-0.0,13465.86328125,1.0,283.1499938964844,293.0506286621094,295.40313720703125,295.9315185546875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916676998138428,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2670.71630859375,0.0,20.0830135345459,1895.4371337890625,0.0,86.8605728149414,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18171780,300.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.04498291015625,0.9990000128746032,1.0,0.5319015979766846,300.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.04498291015625,0.9990000128746032,1.0,0.5601180195808411,300.7208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.04498291015625,0.9990000128746032,1.0,0.4137012362480163,300.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.04498291015625,0.9990000128746032,1.0,0.5601180195808411,300.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.04498291015625,0.9990000128746032,1.0,2.65695858001709,294.0453186035156,284.95001220703125,295.2816467285156,292.42156982421875,295.28082275390625,300.5290832519531,294.0470275878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679354667663574,5.679328441619873,2.5976078177336603e-05,4.3963541984558105,1.0,0.050000000745058,0.0,298.64581298828125,410.0,7075.31591796875,-0.0,13465.8740234375,1.0,283.1499938964844,293.0878601074219,295.42266845703125,295.9533996582031,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917773723602295,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2682.283447265625,0.0,20.0830135345459,1895.4371337890625,0.0,87.53233337402344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18171840,300.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.0846252441406,0.9990000128746032,1.0,0.5319023132324219,300.6905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.0846252441406,0.9990000128746032,1.0,0.5601187348365784,300.7268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.0846252441406,0.9990000128746032,1.0,0.4137017726898193,300.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,294.0846252441406,0.9990000128746032,1.0,0.5601187348365784,300.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0846252441406,0.9990000128746032,1.0,2.6569621562957764,294.0849609375,284.95001220703125,295.32550048828125,292.4405822753906,295.3246765136719,300.5359191894531,294.086669921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679361820220947,5.679335594177246,2.59759708569618e-05,4.396320819854736,1.0,0.050000000745058,0.0,298.64276123046875,410.0,7100.3251953125,-0.0,13465.8876953125,1.0,283.1499938964844,293.1247253417969,295.4416809082031,295.97479248046875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918876111507416,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2693.721435546875,0.0,20.0830135345459,1895.4371337890625,0.0,88.20528411865234,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18171900,300.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.1238708496094,0.9990000128746032,1.0,0.531903088092804,300.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1238708496094,0.9990000128746032,1.0,0.5601195693016052,300.73297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1238708496094,0.9990000128746032,1.0,0.4137023985385895,300.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1238708496094,0.9990000128746032,1.0,0.5601195693016052,300.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1238708496094,0.9990000128746032,1.0,2.656965970993042,294.12420654296875,284.95001220703125,295.3688659667969,292.45904541015625,295.3680419921875,300.54278564453125,294.1258850097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679369926452637,5.679344177246094,2.5975843527703543e-05,4.396281719207764,1.0,0.050000000745058,0.0,298.63916015625,410.0,7125.041015625,-0.0,13465.904296875,1.0,283.1499938964844,293.16119384765625,295.4601745605469,295.9956359863281,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919984459877014,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2705.02490234375,0.0,20.0830135345459,1895.4371337890625,0.0,88.87906646728516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18171960,300.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,294.1626281738281,0.9990000128746032,1.0,0.5319039225578308,300.703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1626281738281,0.9990000128746032,1.0,0.5601204633712769,300.7390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,294.1626281738281,0.9990000128746032,1.0,0.4137030839920044,300.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1626281738281,0.9990000128746032,1.0,0.5601204633712769,300.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1626281738281,0.9990000128746032,1.0,2.656970262527466,294.1629638671875,284.95001220703125,295.4117431640625,292.4769897460937,295.4109191894531,300.54962158203125,294.16461181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679378986358643,5.679352760314941,2.5975708922487684e-05,4.396239757537842,1.0,0.050000000745058,0.0,298.6353454589844,410.0,7149.44384765625,-0.0,13465.9208984375,1.0,283.1499938964844,293.1972961425781,295.4781188964844,296.01593017578125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921102344989776,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2716.189697265625,0.0,20.0830135345459,1895.4371337890625,0.0,89.55545806884766,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18172020,300.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2009582519531,0.9990000128746032,1.0,0.5319048166275024,300.7094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.2009582519531,0.9990000128746032,1.0,0.5601213574409485,300.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.2009582519531,0.9990000128746032,1.0,0.4137037396430969,300.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2009582519531,0.9990000128746032,1.0,0.5601213574409485,300.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,294.2009582519531,0.9990000128746032,1.0,2.6569745540618896,294.2012634277344,284.95001220703125,295.4540710449219,292.494384765625,295.4532775878906,300.55645751953125,294.2029113769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67938756942749,5.679361820220947,2.5975576136261225e-05,4.396198272705078,1.0,0.050000000745058,0.0,298.6315612792969,410.0,7173.5322265625,-0.0,13465.9384765625,1.0,283.1499938964844,293.23297119140625,295.4955139160156,296.03564453125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922225296497345,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2727.208984375,0.0,20.0830135345459,1895.4371337890625,0.0,90.23180389404295,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18172080,300.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2388000488281,0.9990000128746032,1.0,0.5319055914878845,300.7156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.2388000488281,0.9990000128746032,1.0,0.5601221919059753,300.7510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2388000488281,0.9990000128746032,1.0,0.4137043356895447,300.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.2388000488281,0.9990000128746032,1.0,0.5601221919059753,300.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.2388000488281,0.9990000128746032,1.0,2.656978368759156,294.2391052246094,284.95001220703125,295.4958801269531,292.51123046875,295.4950866699219,300.5633239746094,294.24072265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67939567565918,5.679369926452637,2.5975452444981784e-05,4.396159648895264,1.0,0.050000000745058,0.0,298.6280517578125,410.0,7197.29296875,-0.0,13465.9541015625,1.0,283.1499938964844,293.2682189941406,295.5123596191406,296.0548095703125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923357784748077,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2738.078857421875,0.0,20.0830135345459,1895.4371337890625,0.0,90.91001892089844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18172140,300.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.276123046875,0.9990000128746032,1.0,0.531906247138977,300.7219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.276123046875,0.9990000128746032,1.0,0.5601229071617126,300.7571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.276123046875,0.9990000128746032,1.0,0.4137048721313476,300.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.276123046875,0.9990000128746032,1.0,0.5601229071617126,300.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.276123046875,0.9990000128746032,1.0,2.656981945037842,294.27642822265625,284.95001220703125,295.5371398925781,292.5274963378906,295.5363464355469,300.57012939453125,294.2780456542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679402828216553,5.67937707901001,2.597534512460697e-05,4.3961262702941895,1.0,0.050000000745058,0.0,298.6249694824219,410.0,7220.7275390625,-0.0,13465.9677734375,1.0,283.1499938964844,293.30303955078125,295.52862548828125,296.0733337402344,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924492061138153,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2748.79052734375,0.0,20.0830135345459,1895.4371337890625,0.0,91.5851821899414,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18172200,300.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3129577636719,0.9990000128746032,1.0,0.5319068431854248,300.72821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3129577636719,0.9990000128746032,1.0,0.5601235032081604,300.7630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3129577636719,0.9990000128746032,1.0,0.4137053191661834,300.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,294.3129577636719,0.9990000128746032,1.0,0.5601235032081604,300.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3129577636719,0.9990000128746032,1.0,2.656984806060791,294.3132629394531,284.95001220703125,295.57781982421875,292.54315185546875,295.5770263671875,300.57696533203125,294.3148498535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679409027099609,5.679383277893066,2.597525053715799e-05,4.396096706390381,1.0,0.050000000745058,0.0,298.622314453125,410.0,7243.80810546875,-0.0,13465.9794921875,1.0,283.1499938964844,293.33740234375,295.5443115234375,296.0912780761719,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925645112991333,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2759.345458984375,0.0,20.0830135345459,1895.4371337890625,0.0,92.2670669555664,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18172260,300.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3492736816406,0.9990000128746032,1.0,0.5319073796272278,300.7344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.3492736816406,0.9990000128746032,1.0,0.5601240992546082,300.7689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,294.3492736816406,0.9990000128746032,1.0,0.4137057363986969,300.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3492736816406,0.9990000128746032,1.0,0.5601240992546082,300.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3492736816406,0.9990000128746032,1.0,2.656987428665161,294.3495788574219,284.95001220703125,295.617919921875,292.5581970214844,295.6171569824219,300.583740234375,294.35113525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679414749145508,5.679388523101807,2.597516868263483e-05,4.396070957183838,1.0,0.050000000745058,0.0,298.6199645996094,410.0,7266.54833984375,-0.0,13465.990234375,1.0,283.1499938964844,293.3713073730469,295.5593566894531,296.10858154296875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926797270774841,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2769.730224609375,0.0,20.0830135345459,1895.4371337890625,0.0,92.9434585571289,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18172320,300.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.38507080078125,0.9990000128746032,1.0,0.531907856464386,300.7406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.38507080078125,0.9990000128746032,1.0,0.5601245760917664,300.7748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.38507080078125,0.9990000128746032,1.0,0.4137061238288879,300.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.38507080078125,0.9990000128746032,1.0,0.5601245760917664,300.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.38507080078125,0.9990000128746032,1.0,2.656989812850952,294.3853759765625,284.95001220703125,295.65740966796875,292.5726623535156,295.6566467285156,300.59051513671875,294.38690185546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67941951751709,5.679393768310547,2.597509046609048e-05,4.396047115325928,1.0,0.050000000745058,0.0,298.6177673339844,410.0,7288.9130859375,-0.0,13466.0,1.0,283.1499938964844,293.40478515625,295.5738220214844,296.1252746582031,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927974164485931,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2779.949462890625,0.0,20.0830135345459,1895.4371337890625,0.0,93.62889099121094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18172380,300.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.4203186035156,0.9990000128746032,1.0,0.5319083333015442,300.7467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.4203186035156,0.9990000128746032,1.0,0.5601251125335693,300.7807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.4203186035156,0.9990000128746032,1.0,0.4137064814567566,300.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.4203186035156,0.9990000128746032,1.0,0.5601251125335693,300.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4203186035156,0.9990000128746032,1.0,2.6569924354553223,294.42059326171875,284.95001220703125,295.6962890625,292.5864562988281,295.695556640625,300.59722900390625,294.422119140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67942476272583,5.679398536682129,2.5975015887524933e-05,4.396023750305176,1.0,0.050000000745058,0.0,298.6156311035156,410.0,7310.91845703125,-0.0,13466.009765625,1.0,283.1499938964844,293.437744140625,295.587646484375,296.14129638671875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929153144359588,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2789.98876953125,0.0,20.0830135345459,1895.4371337890625,0.0,94.30957794189452,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18172440,300.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.4549865722656,0.9990000128746032,1.0,0.5319088697433472,300.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.4549865722656,0.9990000128746032,1.0,0.5601256489753723,300.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4549865722656,0.9990000128746032,1.0,0.4137068688869476,300.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.4549865722656,0.9990000128746032,1.0,0.5601256489753723,300.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4549865722656,0.9990000128746032,1.0,2.6569948196411133,294.4552917480469,284.95001220703125,295.73455810546875,292.5996398925781,295.7338256835937,300.6039123535156,294.4567565917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67943000793457,5.679403781890869,2.597493767098058e-05,4.395999431610107,1.0,0.050000000745058,0.0,298.6134033203125,410.0,7332.5322265625,-0.0,13466.01953125,1.0,283.1499938964844,293.47021484375,295.600830078125,296.1566772460937,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930355668067932,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2799.8505859375,0.0,20.0830135345459,1895.4371337890625,0.0,94.9972152709961,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18172500,300.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4891052246094,0.9990000128746032,1.0,0.5319093465805054,300.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4891052246094,0.9990000128746032,1.0,0.5601261854171753,300.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4891052246094,0.9990000128746032,1.0,0.413707286119461,300.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4891052246094,0.9990000128746032,1.0,0.5601261854171753,300.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.4891052246094,0.9990000128746032,1.0,2.6569974422454834,294.4893798828125,284.95001220703125,295.77215576171875,292.6121520996094,295.7714538574219,300.61053466796875,294.4908447265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679435253143311,5.679409027099609,2.597485581645742e-05,4.3959736824035645,1.0,0.050000000745058,0.0,298.611083984375,410.0,7353.7724609375,-0.0,13466.0302734375,1.0,283.1499938964844,293.5021667480469,295.61334228515625,296.1713256835937,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931560277938843,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2809.52099609375,0.0,20.0830135345459,1895.4371337890625,0.0,95.6789779663086,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18172560,300.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.5226135253906,0.9990000128746032,1.0,0.5319100022315979,300.7649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5226135253906,0.9990000128746032,1.0,0.5601268410682678,300.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5226135253906,0.9990000128746032,1.0,0.4137077629566192,300.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.5226135253906,0.9990000128746032,1.0,0.5601268410682678,300.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5226135253906,0.9990000128746032,1.0,2.657000541687012,294.5228881835937,284.95001220703125,295.8091125488281,292.6239929199219,295.80841064453125,300.6171264648437,294.5243225097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679441452026367,5.679415702819824,2.597475759102963e-05,4.395943641662598,1.0,0.050000000745058,0.0,298.6083374023437,410.0,7374.611328125,-0.0,13466.0419921875,1.0,283.1499938964844,293.5335998535156,295.6252136230469,296.1853332519531,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932785749435425,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2819.00146484375,0.0,20.0830135345459,1895.4371337890625,0.0,96.3647232055664,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18172620,300.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5555114746094,0.9990000128746032,1.0,0.5319107174873352,300.7709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.5555114746094,0.9990000128746032,1.0,0.5601275563240051,300.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5555114746094,0.9990000128746032,1.0,0.4137083292007446,300.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5555114746094,0.9990000128746032,1.0,0.5601275563240051,300.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.5555114746094,0.9990000128746032,1.0,2.6570041179656982,294.5557861328125,284.95001220703125,295.84539794921875,292.6351318359375,295.8446960449219,300.6236572265625,294.55718994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679449081420898,5.679423332214356,2.597464481368661e-05,4.395908355712891,1.0,0.050000000745058,0.0,298.6051025390625,410.0,7395.04248046875,-0.0,13466.056640625,1.0,283.1499938964844,293.5644836425781,295.6363830566406,296.1986083984375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934031188488006,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2828.28564453125,0.0,20.0830135345459,1895.4371337890625,0.0,97.05299377441406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18172680,300.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5878295898437,0.9990000128746032,1.0,0.5319112539291382,300.7768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.5878295898437,0.9990000128746032,1.0,0.5601281523704529,300.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5878295898437,0.9990000128746032,1.0,0.413708746433258,300.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.5878295898437,0.9990000128746032,1.0,0.5601281523704529,300.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5878295898437,0.9990000128746032,1.0,2.6570067405700684,294.5881042480469,284.95001220703125,295.8809814453125,292.6455993652344,295.8803100585937,300.630126953125,294.5894775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679454803466797,5.679429054260254,2.597455568320584e-05,4.395880699157715,1.0,0.050000000745058,0.0,298.6025695800781,410.0,7415.04736328125,-0.0,13466.068359375,1.0,283.1499938964844,293.5948486328125,295.6468505859375,296.211181640625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935305833816528,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2837.371337890625,0.0,20.0830135345459,1895.4371337890625,0.0,97.74785614013672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18172740,300.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.6194763183594,0.9990000128746032,1.0,0.5319116115570068,300.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.6194763183594,0.9990000128746032,1.0,0.5601285696029663,300.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6194763183594,0.9990000128746032,1.0,0.4137090444564819,300.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6194763183594,0.9990000128746032,1.0,0.5601285696029663,300.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.6194763183594,0.9990000128746032,1.0,2.657008647918701,294.6197509765625,284.95001220703125,295.91583251953125,292.65533447265625,295.9151916503906,300.63653564453125,294.62109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679459095001221,5.67943286895752,2.597449565655552e-05,4.395862102508545,1.0,0.050000000745058,0.0,298.60089111328125,410.0,7434.63671875,-0.0,13466.076171875,1.0,283.1499938964844,293.6246643066406,295.6566162109375,296.2229919433594,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936594188213348,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2846.246337890625,0.0,20.0830135345459,1895.4371337890625,0.0,98.43956756591795,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18172800,300.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6504821777344,0.9990000128746032,1.0,0.5319119095802307,300.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6504821777344,0.9990000128746032,1.0,0.5601288676261902,300.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.6504821777344,0.9990000128746032,1.0,0.413709282875061,300.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.6504821777344,0.9990000128746032,1.0,0.5601288676261902,300.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.6504821777344,0.9990000128746032,1.0,2.657010078430176,294.6507568359375,284.95001220703125,295.95001220703125,292.66436767578125,295.9493103027344,300.64288330078125,294.6520690917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67946195602417,5.679435729980469,2.597445018182043e-05,4.395847797393799,1.0,0.050000000745058,0.0,298.599609375,410.0,7453.75244140625,-0.0,13466.08203125,1.0,283.1499938964844,293.65386962890625,295.6656494140625,296.23406982421875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937893271446228,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2854.906005859375,0.0,20.0830135345459,1895.4371337890625,0.0,99.12596130371094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18172860,300.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6807556152344,0.9990000128746032,1.0,0.5319121479988098,300.7951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.6807556152344,0.9990000128746032,1.0,0.5601291060447693,300.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.6807556152344,0.9990000128746032,1.0,0.4137094616889953,300.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6807556152344,0.9990000128746032,1.0,0.5601291060447693,300.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6807556152344,0.9990000128746032,1.0,2.657011270523072,294.6809997558594,284.95001220703125,295.983154296875,292.67242431640625,295.9825439453125,300.6500549316406,294.6822814941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679464340209961,5.679438591003418,2.597441380203236e-05,4.395836353302002,1.0,0.050000000745058,0.0,298.5985412597656,410.0,7472.267578125,-0.0,13466.0859375,1.0,283.1499938964844,293.6824951171875,295.6738586425781,296.24432373046875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939402461051941,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2863.333251953125,0.0,20.0830135345459,1895.4371337890625,0.0,99.9081802368164,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18172920,300.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7099304199219,0.9990000128746032,1.0,0.5319123864173889,300.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.7099304199219,0.9990000128746032,1.0,0.5601293444633484,300.8338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7099304199219,0.9990000128746032,1.0,0.4137096405029297,300.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.7099304199219,0.9990000128746032,1.0,0.5601293444633484,300.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.7099304199219,0.9990000128746032,1.0,2.657012462615967,294.7101745605469,284.95001220703125,296.0150451660156,292.67926025390625,296.01446533203125,300.6585388183594,294.71142578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679466724395752,5.679440498352051,2.597437924123369e-05,4.395825386047363,1.0,0.050000000745058,0.0,298.5975341796875,410.0,7489.78125,-0.0,13466.0908203125,1.0,283.1499938964844,293.7103881835937,295.6808776855469,296.2535095214844,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941099107265472,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2871.455810546875,0.0,20.0830135345459,1895.4371337890625,0.0,100.76690673828124,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18172980,300.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.738037109375,0.9990000128746032,1.0,0.5319125652313232,300.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.738037109375,0.9990000128746032,1.0,0.5601295232772827,300.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.738037109375,0.9990000128746032,1.0,0.4137097597122192,300.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.738037109375,0.9990000128746032,1.0,0.5601295232772827,300.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.738037109375,0.9990000128746032,1.0,2.657013416290283,294.7382507324219,284.95001220703125,296.0457458496094,292.6849365234375,296.045166015625,300.6680603027344,294.73944091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468631744385,5.679442405700684,2.5974350137403235e-05,4.395816326141357,1.0,0.050000000745058,0.0,298.5967102050781,410.0,7506.51904296875,-0.0,13466.0947265625,1.0,283.1499938964844,293.7373962402344,295.6866455078125,296.2614440917969,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942852675914764,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2879.2294921875,0.0,20.0830135345459,1895.4371337890625,0.0,101.63019561767578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18173040,300.6320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7650756835937,0.9990000128746032,1.0,0.5319126844406128,300.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,294.7650756835937,0.9990000128746032,1.0,0.560129702091217,300.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7650756835937,0.9990000128746032,1.0,0.4137098789215088,300.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7650756835937,0.9990000128746032,1.0,0.560129702091217,300.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7650756835937,0.9990000128746032,1.0,2.6570141315460205,294.7652893066406,284.95001220703125,296.07525634765625,292.6894836425781,296.07470703125,300.6781921386719,294.7664489746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679470062255859,5.679444313049316,2.5974324671551585e-05,4.395809173583984,1.0,0.050000000745058,0.0,298.5960388183594,410.0,7522.55029296875,-0.0,13466.09765625,1.0,283.1499938964844,293.76348876953125,295.69122314453125,296.26812744140625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944642901420593,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2886.652587890625,0.0,20.0830135345459,1895.4371337890625,0.0,102.48429107666016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18173100,300.6443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.79107666015625,0.9990000128746032,1.0,0.5319128036499023,300.832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.79107666015625,0.9990000128746032,1.0,0.5601298213005066,300.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.79107666015625,0.9990000128746032,1.0,0.4137099683284759,300.5886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.79107666015625,0.9990000128746032,1.0,0.5601298213005066,300.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.79107666015625,0.9990000128746032,1.0,2.657014846801758,294.7912902832031,284.95001220703125,296.1036376953125,292.69293212890625,296.1031188964844,300.6888427734375,294.7923889160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679471492767334,5.679445266723633,2.597430648165755e-05,4.395803451538086,1.0,0.050000000745058,0.0,298.59552001953125,410.0,7537.9658203125,-0.0,13466.099609375,1.0,283.1499938964844,293.7886047363281,295.6947021484375,296.2735900878906,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946420013904571,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2893.713134765625,0.0,20.0830135345459,1895.4371337890625,0.0,103.3034439086914,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18173160,300.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8160705566406,0.9990000128746032,1.0,0.5319129228591919,300.8429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.8160705566406,0.9990000128746032,1.0,0.5601299405097961,300.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8160705566406,0.9990000128746032,1.0,0.4137100577354431,300.59967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8160705566406,0.9990000128746032,1.0,0.5601299405097961,300.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.8160705566406,0.9990000128746032,1.0,2.657015085220337,294.8162841796875,284.95001220703125,296.1309509277344,292.6953125,296.13043212890625,300.69976806640625,294.8173522949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.67947244644165,5.679446220397949,2.5974293748731725e-05,4.395799160003662,1.0,0.050000000745058,0.0,298.5951232910156,410.0,7552.76708984375,-0.0,13466.1015625,1.0,283.1499938964844,293.8127746582031,295.6971130371094,296.27789306640625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948226928710937,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2900.43115234375,0.0,20.0830135345459,1895.4371337890625,0.0,104.10538482666016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18173220,300.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.8401184082031,0.9990000128746032,1.0,0.5319129824638367,300.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.8401184082031,0.9990000128746032,1.0,0.5601300001144409,300.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,294.8401184082031,0.9990000128746032,1.0,0.4137100875377655,300.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8401184082031,0.9990000128746032,1.0,0.5601300001144409,300.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,294.8401184082031,0.9990000128746032,1.0,2.657015562057495,294.8403015136719,284.95001220703125,296.1571655273437,292.6966857910156,296.1566772460937,300.7109069824219,294.8413391113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679472923278809,5.679447174072266,2.5974282834795304e-05,4.395795822143555,1.0,0.050000000745058,0.0,298.5948181152344,410.0,7566.98583984375,-0.0,13466.1025390625,1.0,283.1499938964844,293.83599853515625,295.6985168457031,296.2811279296875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950075268745422,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2906.81494140625,0.0,20.0830135345459,1895.4371337890625,0.0,104.89193725585938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18173280,300.6822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.8632202148437,0.9990000128746032,1.0,0.5319130420684814,300.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.8632202148437,0.9990000128746032,1.0,0.5601300597190857,300.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.8632202148437,0.9990000128746032,1.0,0.4137101471424103,300.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8632202148437,0.9990000128746032,1.0,0.5601300597190857,300.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8632202148437,0.9990000128746032,1.0,2.657015800476074,294.8634033203125,284.95001220703125,296.182373046875,292.69708251953125,296.1819152832031,300.72216796875,294.8643798828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679473400115967,5.679447650909424,2.597427555883769e-05,4.395793437957764,1.0,0.050000000745058,0.0,298.5946044921875,410.0,7580.6337890625,-0.0,13466.103515625,1.0,283.1499938964844,293.8583984375,295.698974609375,296.2833557128906,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952002286911011,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2912.881591796875,0.0,20.0830135345459,1895.4371337890625,0.0,105.67410278320312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18173340,300.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.88543701171875,0.9990000128746032,1.0,0.5319130420684814,300.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.88543701171875,0.9990000128746032,1.0,0.5601300597190857,300.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,294.88543701171875,0.9990000128746032,1.0,0.4137101769447326,300.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.88543701171875,0.9990000128746032,1.0,0.5601300597190857,300.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.88543701171875,0.9990000128746032,1.0,2.657015800476074,294.8856201171875,284.95001220703125,296.2066345214844,292.696533203125,296.2061767578125,300.7335205078125,294.88653564453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679473876953125,5.679447650909424,2.597427010186948e-05,4.395791530609131,1.0,0.050000000745058,0.0,298.5944519042969,410.0,7593.76220703125,-0.0,13466.1044921875,1.0,283.1499938964844,293.8798828125,295.698486328125,296.2845458984375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953976690769195,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2918.626953125,0.0,20.0830135345459,1895.4371337890625,0.0,106.4342803955078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18173400,300.7076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9067687988281,0.9990000128746032,1.0,0.5319131016731262,300.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9067687988281,0.9990000128746032,1.0,0.5601301193237305,300.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9067687988281,0.9990000128746032,1.0,0.413710206747055,300.6452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.9067687988281,0.9990000128746032,1.0,0.5601301193237305,300.56549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9067687988281,0.9990000128746032,1.0,2.6570160388946533,294.9069519042969,284.95001220703125,296.2299194335937,292.695068359375,296.2294921875,300.7449035644531,294.9078369140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679474353790283,5.679448127746582,2.5974262825911865e-05,4.395789623260498,1.0,0.050000000745058,0.0,298.5942687988281,410.0,7606.3740234375,-0.0,13466.10546875,1.0,283.1499938964844,293.9005432128906,295.6971130371094,296.2847900390625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956066131591797,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2924.076904296875,0.0,20.0830135345459,1895.4371337890625,0.0,107.19184112548828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18173460,300.72027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9272766113281,0.9990000128746032,1.0,0.531913161277771,300.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.9272766113281,0.9990000128746032,1.0,0.5601301789283752,300.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.9272766113281,0.9990000128746032,1.0,0.4137102365493774,300.65679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9272766113281,0.9990000128746032,1.0,0.5601301789283752,300.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.9272766113281,0.9990000128746032,1.0,2.6570162773132324,294.92742919921875,284.95001220703125,296.2523193359375,292.6927490234375,296.2519226074219,300.7562866210937,294.9283142089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679474830627441,5.67944860458374,2.597425554995425e-05,4.395787239074707,1.0,0.050000000745058,0.0,298.59405517578125,410.0,7618.521484375,-0.0,13466.1064453125,1.0,283.1499938964844,293.9203796386719,295.69488525390625,296.2840576171875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958230972290039,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2929.22265625,0.0,20.0830135345459,1895.4371337890625,0.0,107.92527770996094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18173520,300.7328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.947021484375,0.9990000128746032,1.0,0.5319132208824158,300.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.947021484375,0.9990000128746032,1.0,0.56013023853302,300.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.947021484375,0.9990000128746032,1.0,0.4137102961540222,300.6683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.947021484375,0.9990000128746032,1.0,0.56013023853302,300.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.947021484375,0.9990000128746032,1.0,2.65701675415039,294.9471740722656,284.95001220703125,296.2738647460937,292.6896057128906,296.2734680175781,300.7676696777344,294.947998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794753074646,5.679449558258057,2.597424645500724e-05,4.395784378051758,1.0,0.050000000745058,0.0,298.5937805175781,410.0,7630.1806640625,-0.0,13466.107421875,1.0,283.1499938964844,293.9394836425781,295.69189453125,296.28253173828125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960600852966308,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2934.107666015625,0.0,20.0830135345459,1895.4371337890625,0.0,108.66818237304688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
