time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173580,300.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.9659729003906,0.9990000128746032,1.0,0.5319132804870605,300.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.9659729003906,0.9990000128746032,1.0,0.5601302981376648,300.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.9659729003906,0.9990000128746032,1.0,0.413710355758667,300.67987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9659729003906,0.9990000128746032,1.0,0.5601302981376648,300.5967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.9659729003906,0.9990000128746032,1.0,2.6570169925689697,294.96612548828125,284.95001220703125,296.2945556640625,292.6856384277344,296.294189453125,300.7790222167969,294.9669189453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679476261138916,5.679450511932373,2.5974231903092004e-05,4.395780086517334,1.0,0.050000000745058,0.0,298.5933837890625,410.0,7641.39697265625,-0.0,13466.109375,1.0,283.1499938964844,293.9578552246094,295.6881103515625,296.2801513671875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2963177859783172,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2938.723876953125,0.0,20.0830135345459,1895.4371337890625,0.0,109.40604400634766,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18173640,300.7578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.9842224121094,0.9990000128746032,1.0,0.5319133996963501,300.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9842224121094,0.9990000128746032,1.0,0.5601304173469543,300.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.9842224121094,0.9990000128746032,1.0,0.4137104153633117,300.69140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9842224121094,0.9990000128746032,1.0,0.5601304173469543,300.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9842224121094,0.9990000128746032,1.0,2.657017469406128,294.984375,284.95001220703125,296.3144836425781,292.680908203125,296.3141174316406,300.7903747558594,294.9851379394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679477214813232,5.679450988769531,2.597421917016618e-05,4.39577579498291,1.0,0.050000000745058,0.0,298.5929870605469,410.0,7652.19189453125,-0.0,13466.111328125,1.0,283.1499938964844,293.9754943847656,295.6836853027344,296.27703857421875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2966075539588928,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2943.0927734375,0.0,20.0830135345459,1895.4371337890625,0.0,110.15291595458984,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18173700,300.77020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0017395019531,0.9990000128746032,1.0,0.5319134593009949,300.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.0017395019531,0.9990000128746032,1.0,0.5601304769515991,300.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0017395019531,0.9990000128746032,1.0,0.4137104749679565,300.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.0017395019531,0.9990000128746032,1.0,0.5601304769515991,300.6174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.0017395019531,0.9990000128746032,1.0,2.657017946243286,295.0018920898437,284.95001220703125,296.33367919921875,292.67547607421875,296.33331298828125,300.8016662597656,295.0026550292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679478168487549,5.679451942443848,2.597420461825095e-05,4.395771503448486,1.0,0.050000000745058,0.0,298.5926208496094,410.0,7662.61181640625,-0.0,13466.11328125,1.0,283.1499938964844,293.9924621582031,295.6785583496094,296.2731628417969,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2969328761100769,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2947.209228515625,0.0,20.0830135345459,1895.4371337890625,0.0,110.89690399169922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18173760,300.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0186462402344,0.9990000128746032,1.0,0.5319135785102844,300.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.0186462402344,0.9990000128746032,1.0,0.5601305961608887,300.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.0186462402344,0.9990000128746032,1.0,0.4137105345726013,300.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,295.0186462402344,0.9990000128746032,1.0,0.5601305961608887,300.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.0186462402344,0.9990000128746032,1.0,2.6570184230804443,295.018798828125,284.95001220703125,296.3521423339844,292.6693420410156,296.351806640625,300.8129272460937,295.0195007324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679479122161865,5.679452896118164,2.5974191885325126e-05,4.395767688751221,1.0,0.050000000745058,0.0,298.5922546386719,410.0,7672.63671875,-0.0,13466.1142578125,1.0,283.1499938964844,294.0087890625,295.67291259765625,296.2687072753906,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2973144650459289,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2951.11669921875,0.0,20.0830135345459,1895.4371337890625,0.0,111.6635284423828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18173820,300.7947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.0349426269531,0.9990000128746032,1.0,0.5319136381149292,300.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0349426269531,0.9990000128746032,1.0,0.5601306557655334,300.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.0349426269531,0.9990000128746032,1.0,0.4137105941772461,300.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0349426269531,0.9990000128746032,1.0,0.5601306557655334,300.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0349426269531,0.9990000128746032,1.0,2.6570186614990234,295.0350646972656,284.95001220703125,296.36993408203125,292.6625671386719,296.3695983886719,300.8241577148437,295.0357666015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679479598999023,5.6794538497924805,2.5974180971388705e-05,4.395763874053955,1.0,0.050000000745058,0.0,298.5919189453125,410.0,7682.31494140625,-0.0,13466.1162109375,1.0,283.1499938964844,294.0245056152344,295.6667785644531,296.263671875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2977697849273681,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2954.812255859375,0.0,20.0830135345459,1895.4371337890625,0.0,112.47329711914062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18173880,300.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0506286621094,0.9990000128746032,1.0,0.531913697719574,300.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0506286621094,0.9990000128746032,1.0,0.560130774974823,300.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,295.0506286621094,0.9990000128746032,1.0,0.4137106537818908,300.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.0506286621094,0.9990000128746032,1.0,0.560130774974823,300.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0506286621094,0.9990000128746032,1.0,2.6570191383361816,295.0507507324219,284.95001220703125,296.3870849609375,292.6551818847656,296.38677978515625,300.8353576660156,295.0514221191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.67948055267334,5.679454326629639,2.597416823846288e-05,4.3957600593566895,1.0,0.050000000745058,0.0,298.5915832519531,410.0,7691.6484375,-0.0,13466.1171875,1.0,283.1499938964844,294.0396728515625,295.6601867675781,296.25811767578125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2983111143112182,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2958.314697265625,0.0,20.0830135345459,1895.4371337890625,0.0,113.36320495605467,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18173940,300.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.0657653808594,0.9990000128746032,1.0,0.5319137573242188,300.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.0657653808594,0.9990000128746032,1.0,0.5601308345794678,301.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.0657653808594,0.9990000128746032,1.0,0.4137107133865356,300.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0657653808594,0.9990000128746032,1.0,0.5601308345794678,300.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.0657653808594,0.9990000128746032,1.0,2.6570193767547607,295.0658874511719,284.95001220703125,296.4036865234375,292.647216796875,296.40338134765625,300.8465270996094,295.0665283203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481029510498,5.679455280303955,2.597415732452646e-05,4.395756721496582,1.0,0.050000000745058,0.0,298.5912475585937,410.0,7700.6904296875,-0.0,13466.119140625,1.0,283.1499938964844,294.05426025390625,295.6529846191406,296.25201416015625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2989329099655151,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2961.612060546875,0.0,20.0830135345459,1895.4371337890625,0.0,114.36613464355467,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18174000,300.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0804138183594,0.9990000128746032,1.0,0.5319138765335083,300.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0804138183594,0.9990000128746032,1.0,0.5601308941841125,301.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.0804138183594,0.9990000128746032,1.0,0.4137107729911804,300.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0804138183594,0.9990000128746032,1.0,0.5601308941841125,300.6687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.0804138183594,0.9990000128746032,1.0,2.657019853591919,295.0805358886719,284.95001220703125,296.4197082519531,292.6387023925781,296.4194030761719,300.857666015625,295.0811462402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481983184815,5.679455757141113,2.597414641059004e-05,4.395753383636475,1.0,0.050000000745058,0.0,298.5909423828125,410.0,7709.43310546875,-0.0,13466.1201171875,1.0,283.1499938964844,294.068359375,295.6451416015625,296.2452392578125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2996092438697815,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2964.71533203125,0.0,20.0830135345459,1895.4371337890625,0.0,115.46283721923828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18174060,300.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,295.09454345703125,0.9990000128746032,1.0,0.5319139361381531,301.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.09454345703125,0.9990000128746032,1.0,0.5601309537887573,301.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,295.09454345703125,0.9990000128746032,1.0,0.4137108325958252,300.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.09454345703125,0.9990000128746032,1.0,0.5601309537887573,300.67889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.09454345703125,0.9990000128746032,1.0,2.657020092010498,295.0946655273437,284.95001220703125,296.4352111816406,292.6296691894531,296.4349365234375,300.8687438964844,295.09527587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679482460021973,5.67945671081543,2.5974135496653616e-05,4.395750045776367,1.0,0.050000000745058,0.0,298.59063720703125,410.0,7717.923828125,-0.0,13466.1220703125,1.0,283.1499938964844,294.0819396972656,295.6365051269531,296.2377014160156,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3003146350383758,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2967.61669921875,0.0,20.0830135345459,1895.4371337890625,0.0,116.6138916015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18174120,300.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1082763671875,0.9990000128746032,1.0,0.5319139957427979,301.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1082763671875,0.9990000128746032,1.0,0.5601310133934021,301.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.1082763671875,0.9990000128746032,1.0,0.4137108623981476,300.7826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1082763671875,0.9990000128746032,1.0,0.5601310133934021,300.68902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1082763671875,0.9990000128746032,1.0,2.657020568847656,295.1083679199219,284.95001220703125,296.4502258300781,292.62017822265625,296.449951171875,300.8798522949219,295.10894775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679483413696289,5.679457187652588,2.5974124582717195e-05,4.39574670791626,1.0,0.050000000745058,0.0,298.59033203125,410.0,7726.16357421875,-0.0,13466.123046875,1.0,283.1499938964844,294.0950927734375,295.6271667480469,296.2294311523437,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3010210692882538,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2970.338134765625,0.0,20.0830135345459,1895.4371337890625,0.0,117.7659683227539,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18174180,300.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.1215515136719,0.9990000128746032,1.0,0.5319140553474426,301.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.1215515136719,0.9990000128746032,1.0,0.5601311326026917,301.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1215515136719,0.9990000128746032,1.0,0.4137109220027923,300.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.1215515136719,0.9990000128746032,1.0,0.5601311326026917,300.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.1215515136719,0.9990000128746032,1.0,2.657020807266236,295.1216735839844,284.95001220703125,296.4648132324219,292.6102600097656,296.4645690917969,300.8908996582031,295.1222229003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679483890533447,5.679458141326904,2.5974115487770177e-05,4.395743370056152,1.0,0.050000000745058,0.0,298.5900573730469,410.0,7734.19091796875,-0.0,13466.1240234375,1.0,283.1499938964844,294.1078186035156,295.6171569824219,296.2204284667969,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3017079830169678,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2972.883056640625,0.0,20.0830135345459,1895.4371337890625,0.0,118.884033203125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18174240,300.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.13446044921875,0.9990000128746032,1.0,0.5319141149520874,301.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.13446044921875,0.9990000128746032,1.0,0.5601311922073364,301.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.13446044921875,0.9990000128746032,1.0,0.4137109816074371,300.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.13446044921875,0.9990000128746032,1.0,0.5601311922073364,300.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.13446044921875,0.9990000128746032,1.0,2.6570210456848145,295.13458251953125,284.95001220703125,296.47900390625,292.59991455078125,296.478759765625,300.9019775390625,295.1351318359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679484844207764,5.679458618164063,2.597410457383376e-05,4.395740509033203,1.0,0.050000000745058,0.0,298.5897827148437,410.0,7742.017578125,-0.0,13466.1259765625,1.0,283.1499938964844,294.12017822265625,295.6065673828125,296.2107849121094,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3023621141910553,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2975.277099609375,0.0,20.0830135345459,1895.4371337890625,0.0,119.94676971435548,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18174300,300.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1470642089844,0.9990000128746032,1.0,0.5319141745567322,301.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.1470642089844,0.9990000128746032,1.0,0.5601312518119812,301.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1470642089844,0.9990000128746032,1.0,0.4137110114097595,300.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.1470642089844,0.9990000128746032,1.0,0.5601312518119812,300.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.1470642089844,0.9990000128746032,1.0,2.6570215225219727,295.14715576171875,284.95001220703125,296.49285888671875,292.5892333984375,296.4926147460937,300.9130249023437,295.1476745605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679485321044922,5.679459095001221,2.597409547888674e-05,4.395737648010254,1.0,0.050000000745058,0.0,298.5895080566406,410.0,7749.6748046875,-0.0,13466.126953125,1.0,283.1499938964844,294.1321716308594,295.59552001953125,296.2005920410156,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3029733300209045,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2977.529296875,0.0,20.0830135345459,1895.4371337890625,0.0,120.9380340576172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18174360,300.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,295.1593322753906,0.9990000128746032,1.0,0.531914234161377,301.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.1593322753906,0.9990000128746032,1.0,0.560131311416626,301.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1593322753906,0.9990000128746032,1.0,0.4137110710144043,300.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1593322753906,0.9990000128746032,1.0,0.560131311416626,300.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.1593322753906,0.9990000128746032,1.0,2.657021760940552,295.159423828125,284.95001220703125,296.50634765625,292.5782165527344,296.506103515625,300.924072265625,295.1599426269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67948579788208,5.679460048675537,2.597408638393972e-05,4.3957343101501465,1.0,0.050000000745058,0.0,298.5892333984375,410.0,7757.18701171875,-0.0,13466.1279296875,1.0,283.1499938964844,294.1438293457031,295.5841064453125,296.18994140625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3035389184951782,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2979.6591796875,0.0,20.0830135345459,1895.4371337890625,0.0,121.85383605957033,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18174420,300.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1713256835937,0.9990000128746032,1.0,0.5319142937660217,301.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.1713256835937,0.9990000128746032,1.0,0.5601313710212708,301.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,295.1713256835937,0.9990000128746032,1.0,0.4137111008167267,300.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1713256835937,0.9990000128746032,1.0,0.5601313710212708,300.7394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,295.1713256835937,0.9990000128746032,1.0,2.657021999359131,295.1714172363281,284.95001220703125,296.51959228515625,292.56689453125,296.51934814453125,300.93511962890625,295.17193603515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794867515563965,5.679460525512695,2.5974077288992703e-05,4.395731449127197,1.0,0.050000000745058,0.0,298.5889587402344,410.0,7764.5654296875,-0.0,13466.12890625,1.0,283.1499938964844,294.1551818847656,295.5723876953125,296.1789245605469,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3040642440319061,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2981.686279296875,0.0,20.0830135345459,1895.4371337890625,0.0,122.70323944091795,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18174480,300.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1830749511719,0.9990000128746032,1.0,0.5319143533706665,301.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.1830749511719,0.9990000128746032,1.0,0.5601314306259155,301.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1830749511719,0.9990000128746032,1.0,0.4137111604213714,300.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.1830749511719,0.9990000128746032,1.0,0.5601314306259155,300.7495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.1830749511719,0.9990000128746032,1.0,2.65702223777771,295.1831970214844,284.95001220703125,296.5325622558594,292.5553283691406,296.5323486328125,300.9461975097656,295.1836853027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679487228393555,5.6794610023498535,2.5974068194045685e-05,4.395728588104248,1.0,0.050000000745058,0.0,298.5887145996094,410.0,7771.82861328125,-0.0,13466.130859375,1.0,283.1499938964844,294.16632080078125,295.5604553222656,296.1676940917969,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3045587539672851,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2983.62841796875,0.0,20.0830135345459,1895.4371337890625,0.0,123.5017318725586,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18174540,300.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.19464111328125,0.9990000128746032,1.0,0.5319144129753113,301.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.19464111328125,0.9990000128746032,1.0,0.5601314902305603,301.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.19464111328125,0.9990000128746032,1.0,0.4137112200260162,300.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.19464111328125,0.9990000128746032,1.0,0.5601314902305603,300.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.19464111328125,0.9990000128746032,1.0,2.657022714614868,295.1947326660156,284.95001220703125,296.5453491210937,292.5435485839844,296.54510498046875,300.957275390625,295.1952209472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679487705230713,5.67946195602417,2.5974057280109264e-05,4.395725727081299,1.0,0.050000000745058,0.0,298.58843994140625,410.0,7779.01123046875,-0.0,13466.1318359375,1.0,283.1499938964844,294.1771850585937,295.54833984375,296.1562194824219,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3050219118595123,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2985.48974609375,0.0,20.0830135345459,1895.4371337890625,0.0,124.2486572265625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18174600,300.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.2060241699219,0.9990000128746032,1.0,0.531914472579956,301.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.2060241699219,0.9990000128746032,1.0,0.5601315498352051,301.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.2060241699219,0.9990000128746032,1.0,0.4137112498283386,300.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,295.2060241699219,0.9990000128746032,1.0,0.5601315498352051,300.7697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.2060241699219,0.9990000128746032,1.0,2.657022953033448,295.2061462402344,284.95001220703125,296.5579528808594,292.53155517578125,296.5577392578125,300.9683532714844,295.2066345214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679488182067871,5.679462432861328,2.597404818516225e-05,4.39572286605835,1.0,0.050000000745058,0.0,298.5881652832031,410.0,7786.1298828125,-0.0,13466.1328125,1.0,283.1499938964844,294.1878967285156,295.5361022949219,296.1445617675781,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3054634034633636,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2987.28857421875,0.0,20.0830135345459,1895.4371337890625,0.0,124.9598617553711,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18174660,300.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,295.21728515625,0.9990000128746032,1.0,0.5319145321846008,301.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.21728515625,0.9990000128746032,1.0,0.5601316094398499,301.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.21728515625,0.9990000128746032,1.0,0.4137113094329834,300.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.21728515625,0.9990000128746032,1.0,0.5601316094398499,300.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.21728515625,0.9990000128746032,1.0,2.6570231914520264,295.2174072265625,284.95001220703125,296.5704345703125,292.5194396972656,296.5702209472656,300.9794921875,295.2178649902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679489135742188,5.679462909698486,2.597403909021523e-05,4.3957200050354,1.0,0.050000000745058,0.0,298.5879211425781,410.0,7793.21630859375,-0.0,13466.1337890625,1.0,283.1499938964844,294.19842529296875,295.52374267578125,296.1327819824219,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3058825731277466,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2989.02978515625,0.0,20.0830135345459,1895.4371337890625,0.0,125.6343231201172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18174720,300.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,295.2284545898437,0.9990000128746032,1.0,0.5319145917892456,301.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.2284545898437,0.9990000128746032,1.0,0.5601316690444946,301.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2284545898437,0.9990000128746032,1.0,0.4137113392353058,300.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2284545898437,0.9990000128746032,1.0,0.5601316690444946,300.7900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.2284545898437,0.9990000128746032,1.0,2.657023429870605,295.2285461425781,284.95001220703125,296.58282470703125,292.5071716308594,296.5826110839844,300.9906311035156,295.2290344238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679489612579346,5.679463863372803,2.597402999526821e-05,4.395717144012451,1.0,0.050000000745058,0.0,298.587646484375,410.0,7800.28125,-0.0,13466.134765625,1.0,283.1499938964844,294.2088317871094,295.5113220214844,296.12091064453125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.306287556886673,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2990.73193359375,0.0,20.0830135345459,1895.4371337890625,0.0,126.28530883789062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18174780,300.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.23956298828125,0.9990000128746032,1.0,0.5319146513938904,301.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.23956298828125,0.9990000128746032,1.0,0.5601317286491394,301.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.23956298828125,0.9990000128746032,1.0,0.4137113988399505,300.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.23956298828125,0.9990000128746032,1.0,0.5601317286491394,300.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.23956298828125,0.9990000128746032,1.0,2.657023906707764,295.2396545410156,284.95001220703125,296.5951538085937,292.4948425292969,296.5949401855469,301.0018310546875,295.2401428222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679490089416504,5.679464340209961,2.59740209003212e-05,4.395714282989502,1.0,0.050000000745058,0.0,298.5873718261719,410.0,7807.35400390625,-0.0,13466.13671875,1.0,283.1499938964844,294.2191162109375,295.49884033203125,296.10894775390625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3066752552986145,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2992.398193359375,0.0,20.0830135345459,1895.4371337890625,0.0,126.90790557861328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18174840,300.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.2506408691406,0.9990000128746032,1.0,0.5319147109985352,301.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.2506408691406,0.9990000128746032,1.0,0.5601317882537842,301.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.2506408691406,0.9990000128746032,1.0,0.4137114286422729,300.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.2506408691406,0.9990000128746032,1.0,0.5601317882537842,300.8103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.2506408691406,0.9990000128746032,1.0,2.6570241451263428,295.250732421875,284.95001220703125,296.60748291015625,292.48248291015625,296.6072692871094,301.0130615234375,295.251220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949104309082,5.679464817047119,2.597400998638477e-05,4.3957109451293945,1.0,0.050000000745058,0.0,298.58709716796875,410.0,7814.45263671875,-0.0,13466.1376953125,1.0,283.1499938964844,294.2293395996094,295.4862976074219,296.0969543457031,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3070513308048248,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2994.04638671875,0.0,20.0830135345459,1895.4371337890625,0.0,127.51122283935548,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18174900,301.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.26171875,0.9990000128746032,1.0,0.5319147706031799,301.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,295.26171875,0.9990000128746032,1.0,0.560131847858429,301.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.26171875,0.9990000128746032,1.0,0.4137114882469177,300.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.26171875,0.9990000128746032,1.0,0.560131847858429,300.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.26171875,0.9990000128746032,1.0,2.657024383544922,295.2618103027344,284.95001220703125,296.6198425292969,292.4700927734375,296.61962890625,301.0243530273437,295.2622985839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794915199279785,5.679465770721436,2.597400089143776e-05,4.395708084106445,1.0,0.050000000745058,0.0,298.5867919921875,410.0,7821.6005859375,-0.0,13466.138671875,1.0,283.1499938964844,294.2395324707031,295.4737854003906,296.0848999023437,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3074135482311249,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2995.683349609375,0.0,20.0830135345459,1895.4371337890625,0.0,128.09182739257812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18174960,301.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2728576660156,0.9990000128746032,1.0,0.5319148302078247,301.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2728576660156,0.9990000128746032,1.0,0.5601319670677185,301.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2728576660156,0.9990000128746032,1.0,0.4137115478515625,300.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2728576660156,0.9990000128746032,1.0,0.5601319670677185,300.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.2728576660156,0.9990000128746032,1.0,2.65702486038208,295.27294921875,284.95001220703125,296.6322631835937,292.4577331542969,296.63201904296875,301.03570556640625,295.2734069824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679492473602295,5.679466247558594,2.5973989977501333e-05,4.395704746246338,1.0,0.050000000745058,0.0,298.5865173339844,410.0,7828.82177734375,-0.0,13466.140625,1.0,283.1499938964844,294.2497253417969,295.4612731933594,296.0728759765625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3077616393566131,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2997.321533203125,0.0,20.0830135345459,1895.4371337890625,0.0,128.64930725097656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18175020,301.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2840270996094,0.9990000128746032,1.0,0.5319148898124695,301.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2840270996094,0.9990000128746032,1.0,0.5601320266723633,301.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.2840270996094,0.9990000128746032,1.0,0.4137116074562073,300.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.2840270996094,0.9990000128746032,1.0,0.5601320266723633,300.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,295.2840270996094,0.9990000128746032,1.0,2.657025098800659,295.2841491699219,284.95001220703125,296.644775390625,292.4454040527344,296.64453125,301.047119140625,295.2846069335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679492950439453,5.67946720123291,2.597397906356491e-05,4.395701408386231,1.0,0.050000000745058,0.0,298.586181640625,410.0,7836.13720703125,-0.0,13466.1416015625,1.0,283.1499938964844,294.2599182128906,295.4488220214844,296.0609130859375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.308095782995224,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2998.9716796875,0.0,20.0830135345459,1895.4371337890625,0.0,129.1840362548828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18175080,301.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2953491210937,0.9990000128746032,1.0,0.531915009021759,301.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2953491210937,0.9990000128746032,1.0,0.5601320862770081,301.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2953491210937,0.9990000128746032,1.0,0.4137116372585296,300.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2953491210937,0.9990000128746032,1.0,0.5601320862770081,300.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2953491210937,0.9990000128746032,1.0,2.6570255756378174,295.2954406738281,284.95001220703125,296.6574401855469,292.4331970214844,296.6571960449219,301.0586242675781,295.2959289550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794939041137695,5.679467678070068,2.597396814962849e-05,4.395697593688965,1.0,0.050000000745058,0.0,298.5858764648437,410.0,7843.572265625,-0.0,13466.1435546875,1.0,283.1499938964844,294.27020263671875,295.4364624023437,296.0489807128906,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3084155619144439,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3000.64599609375,0.0,20.0830135345459,1895.4371337890625,0.0,129.69534301757812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18175140,301.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.30682373046875,0.9990000128746032,1.0,0.5319150686264038,301.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.30682373046875,0.9990000128746032,1.0,0.5601321458816528,301.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.30682373046875,0.9990000128746032,1.0,0.4137116968631744,300.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.30682373046875,0.9990000128746032,1.0,0.5601321458816528,300.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.30682373046875,0.9990000128746032,1.0,2.6570258140563965,295.3069152832031,284.95001220703125,296.6702880859375,292.42108154296875,296.6700439453125,301.0702209472656,295.3074035644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679494380950928,5.679468631744385,2.5973955416702665e-05,4.395693778991699,1.0,0.050000000745058,0.0,298.5855407714844,410.0,7851.14453125,-0.0,13466.14453125,1.0,283.1499938964844,294.28057861328125,295.4242248535156,296.0372009277344,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3087194859981537,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3002.359375,0.0,20.0830135345459,1895.4371337890625,0.0,130.18096923828125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18175200,301.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.3184509277344,0.9990000128746032,1.0,0.5319151282310486,301.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.3184509277344,0.9990000128746032,1.0,0.5601322650909424,301.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.3184509277344,0.9990000128746032,1.0,0.4137117862701416,300.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3184509277344,0.9990000128746032,1.0,0.5601322650909424,300.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.3184509277344,0.9990000128746032,1.0,2.6570262908935547,295.31854248046875,284.95001220703125,296.6833190917969,292.4091491699219,296.68310546875,301.0818786621094,295.3190612792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679495334625244,5.679469585418701,2.597394268377684e-05,4.395689964294434,1.0,0.050000000745058,0.0,298.5851745605469,410.0,7858.87109375,-0.0,13466.146484375,1.0,283.1499938964844,294.29107666015625,295.4121398925781,296.0255432128906,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3090085983276367,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3004.116455078125,0.0,20.0830135345459,1895.4371337890625,0.0,130.64260864257812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18175260,301.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.330322265625,0.9990000128746032,1.0,0.5319152474403381,301.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.330322265625,0.9990000128746032,1.0,0.5601323246955872,301.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.330322265625,0.9990000128746032,1.0,0.4137118458747864,300.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.330322265625,0.9990000128746032,1.0,0.5601323246955872,300.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.330322265625,0.9990000128746032,1.0,2.657026767730713,295.3304138183594,284.95001220703125,296.6966552734375,292.3973999023437,296.6964111328125,301.0936584472656,295.3309326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794962882995605,5.679470062255859,2.5973929950851016e-05,4.395686149597168,1.0,0.050000000745058,0.0,298.5848083496094,410.0,7866.794921875,-0.0,13466.1484375,1.0,283.1499938964844,294.3017272949219,295.4002380371094,296.0140686035156,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3092826604843139,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3005.935791015625,0.0,20.0830135345459,1895.4371337890625,0.0,131.0799102783203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18175320,301.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.3424072265625,0.9990000128746032,1.0,0.5319153070449829,301.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3424072265625,0.9990000128746032,1.0,0.5601324439048767,301.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3424072265625,0.9990000128746032,1.0,0.4137119054794311,301.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.3424072265625,0.9990000128746032,1.0,0.5601324439048767,300.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.3424072265625,0.9990000128746032,1.0,2.657027006149292,295.342529296875,284.95001220703125,296.71026611328125,292.3858947753906,296.71002197265625,301.10552978515625,295.3430480957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679497241973877,5.679471015930176,2.5973915398935787e-05,4.395681858062744,1.0,0.050000000745058,0.0,298.5844116210937,410.0,7874.91357421875,-0.0,13466.1494140625,1.0,283.1499938964844,294.31256103515625,295.3885803222656,296.0028076171875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3095411956310272,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3007.8203125,0.0,20.0830135345459,1895.4371337890625,0.0,131.49224853515625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18175380,301.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3548278808594,0.9990000128746032,1.0,0.5319154262542725,301.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3548278808594,0.9990000128746032,1.0,0.5601325035095215,301.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3548278808594,0.9990000128746032,1.0,0.4137119650840759,301.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.3548278808594,0.9990000128746032,1.0,0.5601325035095215,300.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3548278808594,0.9990000128746032,1.0,2.65702748298645,295.3549194335937,284.95001220703125,296.7242126464844,292.3746337890625,296.7239685058594,301.1175231933594,295.35546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679498195648193,5.679471969604492,2.597390084702056e-05,4.395677089691162,1.0,0.050000000745058,0.0,298.583984375,410.0,7883.27685546875,-0.0,13466.1513671875,1.0,283.1499938964844,294.3236083984375,295.3771667480469,295.9918212890625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.309785783290863,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3009.794677734375,0.0,20.0830135345459,1895.4371337890625,0.0,131.88209533691406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18175440,301.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.3675231933594,0.9990000128746032,1.0,0.5319154858589172,301.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.3675231933594,0.9990000128746032,1.0,0.560132622718811,301.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3675231933594,0.9990000128746032,1.0,0.4137120544910431,301.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.3675231933594,0.9990000128746032,1.0,0.560132622718811,300.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.3675231933594,0.9990000128746032,1.0,2.6570279598236084,295.3676147460937,284.95001220703125,296.738525390625,292.3636779785156,296.73828125,301.129638671875,295.3681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949914932251,5.679472923278809,2.597388629510533e-05,4.39567232131958,1.0,0.050000000745058,0.0,298.58355712890625,410.0,7891.873046875,-0.0,13466.1533203125,1.0,283.1499938964844,294.3348999023437,295.3660583496094,295.9811096191406,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3100152611732483,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3011.85595703125,0.0,20.0830135345459,1895.4371337890625,0.0,132.24761962890625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18175500,301.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.3805847167969,0.9990000128746032,1.0,0.5319156050682068,301.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3805847167969,0.9990000128746032,1.0,0.5601327419281006,301.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,295.3805847167969,0.9990000128746032,1.0,0.4137121438980102,301.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3805847167969,0.9990000128746032,1.0,0.5601327419281006,300.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.3805847167969,0.9990000128746032,1.0,2.6570286750793457,295.3807067871094,284.95001220703125,296.7532653808594,292.35302734375,296.75299072265625,301.1418762207031,295.3812866210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679500102996826,5.679474353790283,2.59738699242007e-05,4.39566707611084,1.0,0.050000000745058,0.0,298.5830993652344,410.0,7900.759765625,-0.0,13466.1552734375,1.0,283.1499938964844,294.34649658203125,295.35528564453125,295.9707336425781,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.310232013463974,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3014.030029296875,0.0,20.0830135345459,1895.4371337890625,0.0,132.5927734375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
