time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175560,301.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.3940124511719,0.9990000128746032,1.0,0.5319157242774963,301.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.3940124511719,0.9990000128746032,1.0,0.5601328611373901,301.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.3940124511719,0.9990000128746032,1.0,0.4137122333049774,301.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.3940124511719,0.9990000128746032,1.0,0.5601328611373901,300.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.3940124511719,0.9990000128746032,1.0,2.657029151916504,295.3941345214844,284.95001220703125,296.7684631347656,292.3427734375,296.7681579589844,301.1542358398437,295.39471435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679501533508301,5.6794753074646,2.5973851734306663e-05,4.3956618309021,1.0,0.050000000745058,0.0,298.5826110839844,410.0,7909.9326171875,-0.0,13466.158203125,1.0,283.1499938964844,294.3583679199219,295.3448791503906,295.960693359375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3104331791400909,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3016.309814453125,0.0,20.0830135345459,1895.4371337890625,0.0,132.9129180908203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18175620,301.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.40789794921875,0.9990000128746032,1.0,0.5319158434867859,301.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.40789794921875,0.9990000128746032,1.0,0.5601329803466797,301.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.40789794921875,0.9990000128746032,1.0,0.4137123227119446,301.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.40789794921875,0.9990000128746032,1.0,0.5601329803466797,300.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.40789794921875,0.9990000128746032,1.0,2.657029628753662,295.40802001953125,284.95001220703125,296.7841186523437,292.3328857421875,296.7838439941406,301.166748046875,295.4086303710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679502487182617,5.679476737976074,2.5973833544412628e-05,4.395656108856201,1.0,0.050000000745058,0.0,298.5820617675781,410.0,7919.44580078125,-0.0,13466.16015625,1.0,283.1499938964844,294.37060546875,295.3348388671875,295.9510803222656,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3106201887130737,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3018.720703125,0.0,20.0830135345459,1895.4371337890625,0.0,133.2103729248047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18175680,301.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4222412109375,0.9990000128746032,1.0,0.5319159626960754,301.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,295.4222412109375,0.9990000128746032,1.0,0.5601330995559692,301.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.4222412109375,0.9990000128746032,1.0,0.4137124121189117,301.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.4222412109375,0.9990000128746032,1.0,0.5601330995559692,300.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.4222412109375,0.9990000128746032,1.0,2.6570303440093994,295.42236328125,284.95001220703125,296.8003234863281,292.3234558105469,296.8000183105469,301.1794738769531,295.4229736328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679503917694092,5.679477691650391,2.597381353552919e-05,4.3956499099731445,1.0,0.050000000745058,0.0,298.5815124511719,410.0,7929.2978515625,-0.0,13466.1630859375,1.0,283.1499938964844,294.3832092285156,295.32525634765625,295.9418640136719,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3107926845550537,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3021.27099609375,0.0,20.0830135345459,1895.4371337890625,0.0,133.48468017578125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18175740,301.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,295.43707275390625,0.9990000128746032,1.0,0.531916081905365,301.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,295.43707275390625,0.9990000128746032,1.0,0.5601332783699036,301.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.43707275390625,0.9990000128746032,1.0,0.4137125015258789,301.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.43707275390625,0.9990000128746032,1.0,0.5601332783699036,300.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.43707275390625,0.9990000128746032,1.0,2.6570310592651367,295.43719482421875,284.95001220703125,296.8171081542969,292.314453125,296.8167724609375,301.1924743652344,295.4378356933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679505348205566,5.679479122161865,2.597379352664575e-05,4.39564323425293,1.0,0.050000000745058,0.0,298.5809326171875,410.0,7939.50341796875,-0.0,13466.1650390625,1.0,283.1499938964844,294.396240234375,295.3161315917969,295.93316650390625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3109542429447174,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3023.98046875,0.0,20.0830135345459,1895.4371337890625,0.0,133.74151611328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18175800,301.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4524230957031,0.9990000128746032,1.0,0.5319162011146545,301.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,295.4524230957031,0.9990000128746032,1.0,0.5601333975791931,301.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4524230957031,0.9990000128746032,1.0,0.4137126207351684,301.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4524230957031,0.9990000128746032,1.0,0.5601333975791931,300.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.4524230957031,0.9990000128746032,1.0,2.657031774520874,295.4525451660156,284.95001220703125,296.83447265625,292.30596923828125,296.8341369628906,301.2056884765625,295.4532165527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679506778717041,5.67948055267334,2.5973771698772907e-05,4.395636558532715,1.0,0.050000000745058,0.0,298.5802917480469,410.0,7950.09912109375,-0.0,13466.16796875,1.0,283.1499938964844,294.4096984863281,295.3075256347656,295.92498779296875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3111036419868469,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3026.8505859375,0.0,20.0830135345459,1895.4371337890625,0.0,133.97891235351562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18175860,301.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4683532714844,0.9990000128746032,1.0,0.5319163799285889,301.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,295.4683532714844,0.9990000128746032,1.0,0.5601335763931274,301.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.4683532714844,0.9990000128746032,1.0,0.413712739944458,301.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4683532714844,0.9990000128746032,1.0,0.5601335763931274,300.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4683532714844,0.9990000128746032,1.0,2.657032489776612,295.4684753417969,284.95001220703125,296.8524780273437,292.2980041503906,296.8521423339844,301.2190856933594,295.4691772460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679508209228516,5.679482460021973,2.597374805191066e-05,4.395629405975342,1.0,0.050000000745058,0.0,298.5796203613281,410.0,7961.0966796875,-0.0,13466.1708984375,1.0,283.1499938964844,294.42364501953125,295.2994689941406,295.9173278808594,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3112443387508392,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3029.90185546875,0.0,20.0830135345459,1895.4371337890625,0.0,134.20240783691406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18175920,301.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.48486328125,0.9990000128746032,1.0,0.5319165587425232,301.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.48486328125,0.9990000128746032,1.0,0.560133695602417,301.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.48486328125,0.9990000128746032,1.0,0.4137128591537475,301.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.48486328125,0.9990000128746032,1.0,0.560133695602417,301.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.48486328125,0.9990000128746032,1.0,2.6570332050323486,295.4850158691406,284.95001220703125,296.8711853027344,292.2906188964844,296.8708190917969,301.2326965332031,295.4857177734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67950963973999,5.679483890533447,2.597372258605901e-05,4.395621299743652,1.0,0.050000000745058,0.0,298.57891845703125,410.0,7972.53125,-0.0,13466.1748046875,1.0,283.1499938964844,294.4380798339844,295.2919616699219,295.9102783203125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3113739490509033,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3033.1357421875,0.0,20.0830135345459,1895.4371337890625,0.0,134.4082489013672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18175980,301.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.50201416015625,0.9990000128746032,1.0,0.5319166779518127,301.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.50201416015625,0.9990000128746032,1.0,0.5601338744163513,301.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.50201416015625,0.9990000128746032,1.0,0.4137129783630371,301.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,295.50201416015625,0.9990000128746032,1.0,0.5601338744163513,301.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.50201416015625,0.9990000128746032,1.0,2.657034158706665,295.5021667480469,284.95001220703125,296.8905944824219,292.2838134765625,296.8902282714844,301.2465209960937,295.5029296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679511547088623,5.67948579788208,2.597369530121796e-05,4.395613193511963,1.0,0.050000000745058,0.0,298.5781555175781,410.0,7984.41015625,-0.0,13466.177734375,1.0,283.1499938964844,294.4530639648437,295.2850646972656,295.9038391113281,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3114961385726928,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3036.57373046875,0.0,20.0830135345459,1895.4371337890625,0.0,134.6022491455078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18176040,301.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.51983642578125,0.9990000128746032,1.0,0.5319168567657471,301.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.51983642578125,0.9990000128746032,1.0,0.5601341128349304,301.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.51983642578125,0.9990000128746032,1.0,0.413713127374649,301.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.51983642578125,0.9990000128746032,1.0,0.5601341128349304,301.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.51983642578125,0.9990000128746032,1.0,2.6570348739624023,295.5199890136719,284.95001220703125,296.9107971191406,292.2776184082031,296.910400390625,301.260498046875,295.5207824707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513454437256,5.679487705230713,2.5973668016376905e-05,4.395604610443115,1.0,0.050000000745058,0.0,298.5773620605469,410.0,7996.77587890625,-0.0,13466.181640625,1.0,283.1499938964844,294.4686279296875,295.2787780761719,295.8980407714844,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3116078972816467,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3040.21728515625,0.0,20.0830135345459,1895.4371337890625,0.0,134.77963256835938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18176100,301.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.5383605957031,0.9990000128746032,1.0,0.5319170951843262,301.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5383605957031,0.9990000128746032,1.0,0.5601342916488647,301.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5383605957031,0.9990000128746032,1.0,0.413713276386261,301.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5383605957031,0.9990000128746032,1.0,0.5601342916488647,301.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.5383605957031,0.9990000128746032,1.0,2.6570358276367188,295.5385131835937,284.95001220703125,296.9317626953125,292.2720947265625,296.9313659667969,301.2746887207031,295.5393371582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679515361785889,5.679489612579346,2.597363891254645e-05,4.395595073699951,1.0,0.050000000745058,0.0,298.5765075683594,410.0,8009.626953125,-0.0,13466.185546875,1.0,283.1499938964844,294.4847717285156,295.273193359375,295.8929138183594,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117125630378723,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3044.087158203125,0.0,20.0830135345459,1895.4371337890625,0.0,134.94577026367188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18176160,301.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5576171875,0.9990000128746032,1.0,0.5319172739982605,301.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.5576171875,0.9990000128746032,1.0,0.5601344704627991,301.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.5576171875,0.9990000128746032,1.0,0.4137134253978729,301.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,295.5576171875,0.9990000128746032,1.0,0.5601344704627991,301.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.5576171875,0.9990000128746032,1.0,2.657036781311035,295.55780029296875,284.95001220703125,296.9535827636719,292.26727294921875,296.9531555175781,301.2890625,295.55865478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951774597168,5.6794915199279785,2.5973606170737185e-05,4.395585536956787,1.0,0.050000000745058,0.0,298.5756225585937,410.0,8023.009765625,-0.0,13466.189453125,1.0,283.1499938964844,294.5015869140625,295.2682800292969,295.8885192871094,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3118084073066711,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3048.1884765625,0.0,20.0830135345459,1895.4371337890625,0.0,135.09780883789062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18176220,301.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5776672363281,0.9990000128746032,1.0,0.5319174528121948,301.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.5776672363281,0.9990000128746032,1.0,0.5601347088813782,301.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,295.5776672363281,0.9990000128746032,1.0,0.4137136042118072,301.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.5776672363281,0.9990000128746032,1.0,0.5601347088813782,301.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5776672363281,0.9990000128746032,1.0,2.6570379734039307,295.5778503417969,284.95001220703125,296.9762878417969,292.2631530761719,296.975830078125,301.3036804199219,295.5787048339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795196533203125,5.6794939041137695,2.597357342892792e-05,4.395575046539307,1.0,0.050000000745058,0.0,298.5746765136719,410.0,8036.92626953125,-0.0,13466.193359375,1.0,283.1499938964844,294.51904296875,295.2640991210937,295.8848571777344,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.311896413564682,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3052.5361328125,0.0,20.0830135345459,1895.4371337890625,0.0,135.23741149902344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18176280,301.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5985107421875,0.9990000128746032,1.0,0.5319176912307739,301.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.5985107421875,0.9990000128746032,1.0,0.5601349472999573,301.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.5985107421875,0.9990000128746032,1.0,0.4137137830257416,301.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.5985107421875,0.9990000128746032,1.0,0.5601349472999573,301.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5985107421875,0.9990000128746032,1.0,2.657039165496826,295.59869384765625,284.95001220703125,296.9998779296875,292.25982666015625,296.9994201660156,301.3184814453125,295.599609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522037506104,5.6794962882995605,2.597353704913985e-05,4.395564079284668,1.0,0.050000000745058,0.0,298.5736694335937,410.0,8051.42333984375,-0.0,13466.1982421875,1.0,283.1499938964844,294.53717041015625,295.2606506347656,295.8819885253906,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119747638702392,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3057.136962890625,0.0,20.0830135345459,1895.4371337890625,0.0,135.36167907714844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18176340,301.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.62017822265625,0.9990000128746032,1.0,0.531917929649353,301.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.62017822265625,0.9990000128746032,1.0,0.5601351857185364,301.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,295.62017822265625,0.9990000128746032,1.0,0.4137139618396759,301.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.62017822265625,0.9990000128746032,1.0,0.5601351857185364,301.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.62017822265625,0.9990000128746032,1.0,2.6570403575897217,295.620361328125,284.95001220703125,297.0244445800781,292.2572631835937,297.02398681640625,301.3335266113281,295.621337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679524421691895,5.679498672485352,2.597350066935178e-05,4.395552158355713,1.0,0.050000000745058,0.0,298.5726013183594,410.0,8066.4931640625,-0.0,13466.203125,1.0,283.1499938964844,294.5560607910156,295.25799560546875,295.87994384765625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3120464980602264,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3062.010498046875,0.0,20.0830135345459,1895.4371337890625,0.0,135.47544860839844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18176400,301.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,295.6427307128906,0.9990000128746032,1.0,0.5319181680679321,301.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.6427307128906,0.9990000128746032,1.0,0.5601354837417603,301.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.6427307128906,0.9990000128746032,1.0,0.4137141406536102,301.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.6427307128906,0.9990000128746032,1.0,0.5601354837417603,301.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.6427307128906,0.9990000128746032,1.0,2.657041549682617,295.6429443359375,284.95001220703125,297.04998779296875,292.2555236816406,297.04949951171875,301.3487548828125,295.6439208984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527282714844,5.679501056671143,2.59734606515849e-05,4.3955397605896,1.0,0.050000000745058,0.0,298.57147216796875,410.0,8082.18408203125,-0.0,13466.2080078125,1.0,283.1499938964844,294.57568359375,295.2561950683594,295.87872314453125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3121092319488525,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3067.160400390625,0.0,20.0830135345459,1895.4371337890625,0.0,135.5749053955078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18176460,301.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.6659851074219,0.9990000128746032,1.0,0.531918466091156,301.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.6659851074219,0.9990000128746032,1.0,0.5601357817649841,301.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6659851074219,0.9990000128746032,1.0,0.4137143492698669,301.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6659851074219,0.9990000128746032,1.0,0.5601357817649841,301.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,295.6659851074219,0.9990000128746032,1.0,2.657042980194092,295.6661682128906,284.95001220703125,297.0760803222656,292.2545471191406,297.0755615234375,301.36334228515625,295.66717529296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679530143737793,5.679503917694092,2.5973416995839216e-05,4.39552640914917,1.0,0.050000000745058,0.0,298.5702514648437,410.0,8098.0224609375,-0.0,13466.212890625,1.0,283.1499938964844,294.5960998535156,295.2552185058594,295.87841796875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.312175840139389,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3072.59326171875,0.0,20.0830135345459,1895.4371337890625,0.0,135.6804962158203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18176520,301.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6893615722656,0.9990000128746032,1.0,0.5319187641143799,301.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.6893615722656,0.9990000128746032,1.0,0.560136079788208,301.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.6893615722656,0.9990000128746032,1.0,0.413714587688446,301.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6893615722656,0.9990000128746032,1.0,0.560136079788208,301.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6893615722656,0.9990000128746032,1.0,2.6570444107055664,295.6895446777344,284.95001220703125,297.1021423339844,292.2542724609375,297.1016540527344,301.3767395019531,295.6905517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679533004760742,5.679507255554199,2.5973371521104127e-05,4.395512104034424,1.0,0.050000000745058,0.0,298.5689392089844,410.0,8113.4873046875,-0.0,13466.2197265625,1.0,283.1499938964844,294.6170349121094,295.2550354003906,295.8789367675781,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3122570216655731,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3078.222900390625,0.0,20.0830135345459,1895.4371337890625,0.0,135.8092041015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18176580,301.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,295.7127990722656,0.9990000128746032,1.0,0.5319190621376038,301.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.7127990722656,0.9990000128746032,1.0,0.5601363778114319,301.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.7127990722656,0.9990000128746032,1.0,0.4137148261070251,301.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7127990722656,0.9990000128746032,1.0,0.5601363778114319,301.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7127990722656,0.9990000128746032,1.0,2.657045841217041,295.7129821777344,284.95001220703125,297.1282653808594,292.25469970703125,297.12774658203125,301.3890991210937,295.7139892578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67953634262085,5.679510593414307,2.5973320589400828e-05,4.395496368408203,1.0,0.050000000745058,0.0,298.5675048828125,410.0,8128.744140625,-0.0,13466.2255859375,1.0,283.1499938964844,294.6383056640625,295.2556457519531,295.8802795410156,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31236132979393,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3084.00146484375,0.0,20.0830135345459,1895.4371337890625,0.0,135.97450256347656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18176640,301.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7362670898437,0.9990000128746032,1.0,0.5319194197654724,301.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7362670898437,0.9990000128746032,1.0,0.5601367354393005,301.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7362670898437,0.9990000128746032,1.0,0.4137150943279266,301.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7362670898437,0.9990000128746032,1.0,0.5601367354393005,301.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7362670898437,0.9990000128746032,1.0,2.6570475101470947,295.7364501953125,284.95001220703125,297.1543884277344,292.2557678222656,297.15386962890625,301.4008178710937,295.73748779296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679539680480957,5.679513931274414,2.5973267838708125e-05,4.395480155944824,1.0,0.050000000745058,0.0,298.5660095214844,410.0,8143.95458984375,-0.0,13466.232421875,1.0,283.1499938964844,294.6596984863281,295.2569274902344,295.8823547363281,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3124853372573852,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3089.87158203125,0.0,20.0830135345459,1895.4371337890625,0.0,136.17098999023438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18176700,301.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.759765625,0.9990000128746032,1.0,0.5319197773933411,301.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.759765625,0.9990000128746032,1.0,0.560137152671814,301.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.759765625,0.9990000128746032,1.0,0.4137153923511505,301.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.759765625,0.9990000128746032,1.0,0.560137152671814,301.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.759765625,0.9990000128746032,1.0,2.6570494174957275,295.75994873046875,284.95001220703125,297.1805114746094,292.25750732421875,297.1800231933594,301.4119873046875,295.760986328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679543495178223,5.67951774597168,2.597321145003661e-05,4.395462512969971,1.0,0.050000000745058,0.0,298.5643920898437,410.0,8159.15087890625,-0.0,13466.2392578125,1.0,283.1499938964844,294.68121337890625,295.25885009765625,295.8851318359375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3126326501369476,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3095.8212890625,0.0,20.0830135345459,1895.4371337890625,0.0,136.404296875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18176760,301.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,295.7832946777344,0.9990000128746032,1.0,0.5319201350212097,301.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,295.7832946777344,0.9990000128746032,1.0,0.5601375102996826,301.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.7832946777344,0.9990000128746032,1.0,0.413715660572052,301.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.7832946777344,0.9990000128746032,1.0,0.5601375102996826,301.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7832946777344,0.9990000128746032,1.0,2.6570513248443604,295.7834777832031,284.95001220703125,297.2066955566406,292.2598571777344,297.2062072753906,301.4227905273437,295.7845153808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679547309875488,5.679521560668945,2.597315142338629e-05,4.395443916320801,1.0,0.050000000745058,0.0,298.5627136230469,410.0,8174.357421875,-0.0,13466.2470703125,1.0,283.1499938964844,294.7027282714844,295.2613830566406,295.8885498046875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3127956688404083,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3101.836181640625,0.0,20.0830135345459,1895.4371337890625,0.0,136.66241455078125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18176820,301.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.8068542480469,0.9990000128746032,1.0,0.5319205522537231,301.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8068542480469,0.9990000128746032,1.0,0.560137927532196,301.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,295.8068542480469,0.9990000128746032,1.0,0.4137159883975982,301.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8068542480469,0.9990000128746032,1.0,0.560137927532196,301.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8068542480469,0.9990000128746032,1.0,2.657053232192993,295.8070373535156,284.95001220703125,297.23291015625,292.2628173828125,297.232421875,301.43328857421875,295.8080444335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679551601409912,5.679525852203369,2.597308775875717e-05,4.3954243659973145,1.0,0.050000000745058,0.0,298.5609130859375,410.0,8189.58251953125,-0.0,13466.2548828125,1.0,283.1499938964844,294.72430419921875,295.26446533203125,295.8925170898437,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3129682242870331,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3107.91162109375,0.0,20.0830135345459,1895.4371337890625,0.0,136.93560791015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18176880,301.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.8304443359375,0.9990000128746032,1.0,0.5319209694862366,301.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.8304443359375,0.9990000128746032,1.0,0.5601384043693542,301.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.8304443359375,0.9990000128746032,1.0,0.4137163162231445,301.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8304443359375,0.9990000128746032,1.0,0.5601384043693542,301.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.8304443359375,0.9990000128746032,1.0,2.657055377960205,295.83062744140625,284.95001220703125,297.2591552734375,292.2663879394531,297.2586669921875,301.4435729980469,295.8316345214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679555892944336,5.679530143737793,2.5973022275138646e-05,4.3954033851623535,1.0,0.050000000745058,0.0,298.5590209960937,410.0,8204.8291015625,-0.0,13466.263671875,1.0,283.1499938964844,294.7458801269531,295.26812744140625,295.8970642089844,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3131428956985473,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3114.04541015625,0.0,20.0830135345459,1895.4371337890625,0.0,137.21197509765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18176940,301.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.8540344238281,0.9990000128746032,1.0,0.53192138671875,301.5936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8540344238281,0.9990000128746032,1.0,0.5601388812065125,301.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.8540344238281,0.9990000128746032,1.0,0.4137166440486908,301.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.8540344238281,0.9990000128746032,1.0,0.5601388812065125,301.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.8540344238281,0.9990000128746032,1.0,2.657057523727417,295.854248046875,284.95001220703125,297.2854309082031,292.2705383300781,297.2849426269531,301.4537048339844,295.8552551269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679560661315918,5.679534912109375,2.597295315354131e-05,4.395381927490234,1.0,0.050000000745058,0.0,298.5570373535156,410.0,8220.1005859375,-0.0,13466.2724609375,1.0,283.1499938964844,294.7675170898437,295.2723083496094,295.90216064453125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3133218884468078,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3120.24072265625,0.0,20.0830135345459,1895.4371337890625,0.0,137.4951171875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18177000,301.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.8777160644531,0.9990000128746032,1.0,0.5319218635559082,301.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.8777160644531,0.9990000128746032,1.0,0.5601393580436707,301.5614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8777160644531,0.9990000128746032,1.0,0.4137170016765594,301.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8777160644531,0.9990000128746032,1.0,0.5601393580436707,301.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8777160644531,0.9990000128746032,1.0,2.657059907913208,295.8778991699219,284.95001220703125,297.311767578125,292.2752685546875,297.3112487792969,301.4637145996094,295.8789367675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795654296875,5.679539680480957,2.597288039396517e-05,4.395359039306641,1.0,0.050000000745058,0.0,298.55499267578125,410.0,8235.3984375,-0.0,13466.2822265625,1.0,283.1499938964844,294.7891540527344,295.27703857421875,295.9078063964844,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3134980499744415,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3126.494384765625,0.0,20.0830135345459,1895.4371337890625,0.0,137.77366638183594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18177060,301.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.9013977050781,0.9990000128746032,1.0,0.5319223403930664,301.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9013977050781,0.9990000128746032,1.0,0.5601398348808289,301.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.9013977050781,0.9990000128746032,1.0,0.4137173891067505,301.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.9013977050781,0.9990000128746032,1.0,0.5601398348808289,301.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.9013977050781,0.9990000128746032,1.0,2.657062292098999,295.901611328125,284.95001220703125,297.338134765625,292.2805480957031,297.3376159667969,301.4736328125,295.9026184082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.67957067489624,5.679544448852539,2.597280399641022e-05,4.395335674285889,1.0,0.050000000745058,0.0,298.5528259277344,410.0,8250.724609375,-0.0,13466.2919921875,1.0,283.1499938964844,294.8108215332031,295.2823181152344,295.9140014648437,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3136754035949707,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3132.81005859375,0.0,20.0830135345459,1895.4371337890625,0.0,138.0540313720703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18177120,301.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.9251403808594,0.9990000128746032,1.0,0.5319228768348694,301.6224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.9251403808594,0.9990000128746032,1.0,0.5601403713226318,301.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.9251403808594,0.9990000128746032,1.0,0.4137177765369415,301.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.9251403808594,0.9990000128746032,1.0,0.5601403713226318,301.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,295.9251403808594,0.9990000128746032,1.0,2.65706467628479,295.92535400390625,284.95001220703125,297.3645324707031,292.2863464355469,297.3640441894531,301.48345947265625,295.9263610839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679575443267822,5.679549694061279,2.597272577986587e-05,4.39531135559082,1.0,0.050000000745058,0.0,298.55059814453125,410.0,8266.08203125,-0.0,13466.3017578125,1.0,283.1499938964844,294.8325500488281,295.2880859375,295.92071533203125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3138497471809387,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3139.18505859375,0.0,20.0830135345459,1895.4371337890625,0.0,138.32949829101562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18177180,301.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,295.94891357421875,0.9990000128746032,1.0,0.5319233536720276,301.6319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.94891357421875,0.9990000128746032,1.0,0.5601409077644348,301.5857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.94891357421875,0.9990000128746032,1.0,0.4137181639671325,301.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.94891357421875,0.9990000128746032,1.0,0.5601409077644348,301.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.94891357421875,0.9990000128746032,1.0,2.65706729888916,295.9491271972656,284.95001220703125,297.3910217285156,292.29266357421875,297.3905029296875,301.4932556152344,295.9501342773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679581165313721,5.67955493927002,2.597264392534271e-05,4.395285606384277,1.0,0.050000000745058,0.0,298.5482788085937,410.0,8281.4697265625,-0.0,13466.3115234375,1.0,283.1499938964844,294.85430908203125,295.29443359375,295.9280090332031,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3140272200107574,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3145.62353515625,0.0,20.0830135345459,1895.4371337890625,0.0,138.60986328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18177240,301.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9727478027344,0.9990000128746032,1.0,0.5319238901138306,301.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9727478027344,0.9990000128746032,1.0,0.5601415038108826,301.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.9727478027344,0.9990000128746032,1.0,0.413718581199646,301.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9727478027344,0.9990000128746032,1.0,0.5601415038108826,301.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.9727478027344,0.9990000128746032,1.0,2.6570699214935303,295.97296142578125,284.95001220703125,297.41754150390625,292.2994689941406,297.4170227050781,301.50299072265625,295.9739685058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586410522461,5.679560661315918,2.5972558432840746e-05,4.395259380340576,1.0,0.050000000745058,0.0,298.5458679199219,410.0,8296.8935546875,-0.0,13466.322265625,1.0,283.1499938964844,294.8760986328125,295.3012390136719,295.9357604980469,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3142030537128448,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3152.11962890625,0.0,20.0830135345459,1895.4371337890625,0.0,138.88751220703125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18177300,301.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.99664306640625,0.9990000128746032,1.0,0.5319244861602783,301.6508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,295.99664306640625,0.9990000128746032,1.0,0.5601420402526855,301.60174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.99664306640625,0.9990000128746032,1.0,0.4137190282344818,301.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.99664306640625,0.9990000128746032,1.0,0.5601420402526855,301.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,295.99664306640625,0.9990000128746032,1.0,2.6570727825164795,295.996826171875,284.95001220703125,297.444091796875,292.3067626953125,297.443603515625,301.5127258300781,295.99786376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592132568359,5.679566383361816,2.597247112134937e-05,4.395232200622559,1.0,0.050000000745058,0.0,298.5433959960937,410.0,8312.3525390625,-0.0,13466.333984375,1.0,283.1499938964844,294.8979187011719,295.3085632324219,295.9440612792969,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3143825531005859,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3158.677734375,0.0,20.0830135345459,1895.4371337890625,0.0,139.17083740234375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18177360,301.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.02056884765625,0.9990000128746032,1.0,0.5319250226020813,301.6603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,296.02056884765625,0.9990000128746032,1.0,0.5601426959037781,301.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.02056884765625,0.9990000128746032,1.0,0.4137194752693176,301.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.02056884765625,0.9990000128746032,1.0,0.5601426959037781,301.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.02056884765625,0.9990000128746032,1.0,2.6570756435394287,296.0207824707031,284.95001220703125,297.4707336425781,292.31451416015625,297.4702453613281,301.52252197265625,296.02178955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598331451416,5.679572105407715,2.59723819908686e-05,4.395204544067383,1.0,0.050000000745058,0.0,298.54083251953125,410.0,8327.849609375,-0.0,13466.345703125,1.0,283.1499938964844,294.9197998046875,295.3163452148437,295.95281982421875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.314565509557724,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3165.294921875,0.0,20.0830135345459,1895.4371337890625,0.0,139.45956420898438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18177420,301.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,296.0445556640625,0.9990000128746032,1.0,0.531925618648529,301.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0445556640625,0.9990000128746032,1.0,0.5601432919502258,301.6174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.0445556640625,0.9990000128746032,1.0,0.4137199223041534,301.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0445556640625,0.9990000128746032,1.0,0.5601432919502258,301.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,296.0445556640625,0.9990000128746032,1.0,2.657078504562378,296.0447692871094,284.95001220703125,297.4974365234375,292.3227233886719,297.4969177246094,301.5323791503906,296.0458068847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679604530334473,5.679578304290772,2.5972289222409017e-05,4.395175457000732,1.0,0.050000000745058,0.0,298.5382080078125,410.0,8343.3857421875,-0.0,13466.357421875,1.0,283.1499938964844,294.9417419433594,295.3245849609375,295.9620666503906,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3147531449794769,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3171.97119140625,0.0,20.0830135345459,1895.4371337890625,0.0,139.7555694580078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18177480,301.5865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.068603515625,0.9990000128746032,1.0,0.5319262146949768,301.679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.068603515625,0.9990000128746032,1.0,0.5601439476013184,301.625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.068603515625,0.9990000128746032,1.0,0.4137203991413116,301.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,296.068603515625,0.9990000128746032,1.0,0.5601439476013184,301.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.068603515625,0.9990000128746032,1.0,2.6570816040039062,296.0688171386719,284.95001220703125,297.5242004394531,292.33135986328125,297.523681640625,301.5422668457031,296.0698547363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679610729217529,5.679584503173828,2.597219281597063e-05,4.395145893096924,1.0,0.050000000745058,0.0,298.5354919433594,410.0,8358.96484375,-0.0,13466.369140625,1.0,283.1499938964844,294.9637145996094,295.333251953125,295.97174072265625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3149432837963104,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3178.703125,0.0,20.0830135345459,1895.4371337890625,0.0,140.05535888671875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
