time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177540,301.5985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0927124023437,0.9990000128746032,1.0,0.5319268107414246,301.6890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.0927124023437,0.9990000128746032,1.0,0.5601446032524109,301.6330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.0927124023437,0.9990000128746032,1.0,0.4137208759784698,301.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0927124023437,0.9990000128746032,1.0,0.5601446032524109,301.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.0927124023437,0.9990000128746032,1.0,2.6570847034454346,296.0929260253906,284.95001220703125,297.551025390625,292.34039306640625,297.550537109375,301.5521850585937,296.0939636230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616928100586,5.679591178894043,2.597209640953224e-05,4.395115375518799,1.0,0.050000000745058,0.0,298.53271484375,410.0,8374.5849609375,-0.0,13466.3818359375,1.0,283.1499938964844,294.9857482910156,295.34234619140625,295.9818420410156,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3151414394378662,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3185.494873046875,0.0,20.0830135345459,1895.4371337890625,0.0,140.36773681640625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18177600,301.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.11688232421875,0.9990000128746032,1.0,0.5319274663925171,301.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.11688232421875,0.9990000128746032,1.0,0.5601452589035034,301.6407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.11688232421875,0.9990000128746032,1.0,0.4137213826179504,301.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.11688232421875,0.9990000128746032,1.0,0.5601452589035034,301.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.11688232421875,0.9990000128746032,1.0,2.657087802886963,296.1170959472656,284.95001220703125,297.57794189453125,292.3498229980469,297.5774230957031,301.56207275390625,296.1181335449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623603820801,5.679597854614258,2.5971996365115047e-05,4.395084381103516,1.0,0.050000000745058,0.0,298.5298767089844,410.0,8390.251953125,-0.0,13466.39453125,1.0,283.1499938964844,295.0078430175781,295.351806640625,295.99237060546875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3153427243232727,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3192.339599609375,0.0,20.0830135345459,1895.4371337890625,0.0,140.68490600585938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18177660,301.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.1411437988281,0.9990000128746032,1.0,0.5319281220436096,301.70831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1411437988281,0.9990000128746032,1.0,0.560145914554596,301.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1411437988281,0.9990000128746032,1.0,0.4137218594551086,301.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.1411437988281,0.9990000128746032,1.0,0.560145914554596,301.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1411437988281,0.9990000128746032,1.0,2.6570911407470703,296.1413269042969,284.95001220703125,297.6049194335937,292.359619140625,297.6044006347656,301.57196044921875,296.14239501953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679630279541016,5.679604530334473,2.5971892682719044e-05,4.395052433013916,1.0,0.050000000745058,0.0,298.5269775390625,410.0,8405.9658203125,-0.0,13466.4072265625,1.0,283.1499938964844,295.02996826171875,295.3616638183594,296.0032958984375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3155513107776642,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3199.2412109375,0.0,20.0830135345459,1895.4371337890625,0.0,141.01344299316406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18177720,301.63409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1654357910156,0.9990000128746032,1.0,0.5319287776947021,301.7179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.1654357910156,0.9990000128746032,1.0,0.5601466298103333,301.65631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1654357910156,0.9990000128746032,1.0,0.4137223958969116,301.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.1654357910156,0.9990000128746032,1.0,0.5601466298103333,301.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1654357910156,0.9990000128746032,1.0,2.6570944786071777,296.1656494140625,284.95001220703125,297.6319885253906,292.3697814941406,297.6314697265625,301.58184814453125,296.1667175292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637432098389,5.679611682891846,2.597178900032304e-05,4.39501953125,1.0,0.050000000745058,0.0,298.52398681640625,410.0,8421.728515625,-0.0,13466.4208984375,1.0,283.1499938964844,295.0521850585937,295.37188720703125,296.0145568847656,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3157643377780914,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3206.1953125,0.0,20.0830135345459,1895.4371337890625,0.0,141.34884643554688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18177780,301.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1898498535156,0.9990000128746032,1.0,0.5319294929504395,301.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1898498535156,0.9990000128746032,1.0,0.5601473450660706,301.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.1898498535156,0.9990000128746032,1.0,0.4137229025363922,301.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,296.1898498535156,0.9990000128746032,1.0,0.5601473450660706,301.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1898498535156,0.9990000128746032,1.0,2.657097816467285,296.1900329589844,284.95001220703125,297.6591491699219,292.3802490234375,297.6586303710937,301.5917053222656,296.19110107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679644584655762,5.6796183586120605,2.597168167994824e-05,4.394986629486084,1.0,0.050000000745058,0.0,298.5209655761719,410.0,8437.541015625,-0.0,13466.4345703125,1.0,283.1499938964844,295.0744323730469,295.3824462890625,296.0262145996094,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3159854412078857,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3213.204345703125,0.0,20.0830135345459,1895.4371337890625,0.0,141.69688415527344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18177840,301.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2142944335937,0.9990000128746032,1.0,0.531930148601532,301.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.2142944335937,0.9990000128746032,1.0,0.5601480603218079,301.6718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.2142944335937,0.9990000128746032,1.0,0.4137234389781952,301.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.2142944335937,0.9990000128746032,1.0,0.5601480603218079,301.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.2142944335937,0.9990000128746032,1.0,2.6571011543273926,296.2145080566406,284.95001220703125,297.6863708496094,292.3910522460937,297.68585205078125,301.6015625,296.215576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679651737213135,5.679625511169434,2.597157254058402e-05,4.394952297210693,1.0,0.050000000745058,0.0,298.5178527832031,410.0,8453.40625,-0.0,13466.4482421875,1.0,283.1499938964844,295.0967712402344,295.3932800292969,296.0381774902344,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3162115216255188,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3220.26416015625,0.0,20.0830135345459,1895.4371337890625,0.0,142.0525665283203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18177900,301.6690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.23883056640625,0.9990000128746032,1.0,0.5319308638572693,301.7469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.23883056640625,0.9990000128746032,1.0,0.5601488351821899,301.6796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.23883056640625,0.9990000128746032,1.0,0.4137240052223205,301.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.23883056640625,0.9990000128746032,1.0,0.5601488351821899,301.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.23883056640625,0.9990000128746032,1.0,2.657104730606079,296.2390441894531,284.95001220703125,297.71368408203125,292.40216064453125,297.7131652832031,301.6114196777344,296.2401123046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679658889770508,5.679633140563965,2.5971461582230404e-05,4.394917964935303,1.0,0.050000000745058,0.0,298.51470947265625,410.0,8469.3251953125,-0.0,13466.462890625,1.0,283.1499938964844,295.1191711425781,295.40447998046875,296.05047607421875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3164460062980652,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3227.377197265625,0.0,20.0830135345459,1895.4371337890625,0.0,142.42129516601562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18177960,301.6805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.2634582519531,0.9990000128746032,1.0,0.5319315791130066,301.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2634582519531,0.9990000128746032,1.0,0.5601495504379272,301.6874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.2634582519531,0.9990000128746032,1.0,0.4137245416641235,301.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.2634582519531,0.9990000128746032,1.0,0.5601495504379272,301.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2634582519531,0.9990000128746032,1.0,2.6571083068847656,296.263671875,284.95001220703125,297.7410888671875,292.4135437011719,297.7405700683594,301.62127685546875,296.2647399902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666519165039,5.679640293121338,2.5971348804887384e-05,4.394883155822754,1.0,0.050000000745058,0.0,298.5115051269531,410.0,8485.298828125,-0.0,13466.4765625,1.0,283.1499938964844,295.14166259765625,295.4159240722656,296.0630798339844,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3166882991790771,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3234.540771484375,0.0,20.0830135345459,1895.4371337890625,0.0,142.8022003173828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18178020,301.6920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.2881774902344,0.9990000128746032,1.0,0.5319322943687439,301.76629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2881774902344,0.9990000128746032,1.0,0.5601503252983093,301.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.2881774902344,0.9990000128746032,1.0,0.4137251079082489,301.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2881774902344,0.9990000128746032,1.0,0.5601503252983093,301.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2881774902344,0.9990000128746032,1.0,2.657111883163452,296.28839111328125,284.95001220703125,297.7685852050781,292.4252014160156,297.76806640625,301.6311340332031,296.2894592285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.67967414855957,5.679647922515869,2.597123420855496e-05,4.394847393035889,1.0,0.050000000745058,0.0,298.5082702636719,410.0,8501.3310546875,-0.0,13466.4912109375,1.0,283.1499938964844,295.1641845703125,295.4276428222656,296.075927734375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3169375956058502,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3241.753173828125,0.0,20.0830135345459,1895.4371337890625,0.0,143.1939239501953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18178080,301.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.3129577636719,0.9990000128746032,1.0,0.5319330096244812,301.7760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3129577636719,0.9990000128746032,1.0,0.5601511001586914,301.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.3129577636719,0.9990000128746032,1.0,0.4137256741523742,301.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.3129577636719,0.9990000128746032,1.0,0.5601511001586914,301.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.3129577636719,0.9990000128746032,1.0,2.6571156978607178,296.31317138671875,284.95001220703125,297.79620361328125,292.43707275390625,297.795654296875,301.6409606933594,296.3142395019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679681777954102,5.6796555519104,2.597111779323313e-05,4.394811153411865,1.0,0.050000000745058,0.0,298.5049743652344,410.0,8517.42578125,-0.0,13466.505859375,1.0,283.1499938964844,295.18682861328125,295.4395751953125,296.08905029296875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3171917796134949,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3249.011962890625,0.0,20.0830135345459,1895.4371337890625,0.0,143.5931396484375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18178140,301.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.3378601074219,0.9990000128746032,1.0,0.5319337844848633,301.7857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.3378601074219,0.9990000128746032,1.0,0.5601518750190735,301.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,296.3378601074219,0.9990000128746032,1.0,0.413726270198822,301.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.3378601074219,0.9990000128746032,1.0,0.5601518750190735,301.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3378601074219,0.9990000128746032,1.0,2.6571192741394043,296.3380432128906,284.95001220703125,297.8238830566406,292.4491882324219,297.8233642578125,301.6507873535156,296.3391418457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679689407348633,5.679663181304932,2.5971001377911307e-05,4.394774913787842,1.0,0.050000000745058,0.0,298.50164794921875,410.0,8533.580078125,-0.0,13466.521484375,1.0,283.1499938964844,295.2095031738281,295.4517517089844,296.1024169921875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3174542784690857,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3256.31982421875,0.0,20.0830135345459,1895.4371337890625,0.0,144.0052032470703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18178200,301.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.3628234863281,0.9990000128746032,1.0,0.5319344997406006,301.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3628234863281,0.9990000128746032,1.0,0.5601526498794556,301.71875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3628234863281,0.9990000128746032,1.0,0.4137268364429474,301.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,296.3628234863281,0.9990000128746032,1.0,0.5601526498794556,301.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,296.3628234863281,0.9990000128746032,1.0,2.65712308883667,296.363037109375,284.95001220703125,297.8517150878906,292.46148681640625,297.8511657714844,301.66064453125,296.3641052246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679697036743164,5.679671287536621,2.597088314360008e-05,4.39473819732666,1.0,0.050000000745058,0.0,298.498291015625,410.0,8549.798828125,-0.0,13466.5361328125,1.0,283.1499938964844,295.2322998046875,295.4641418457031,296.1159973144531,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3177229762077331,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3263.67333984375,0.0,20.0830135345459,1895.4371337890625,0.0,144.4268798828125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18178260,301.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.3879089355469,0.9990000128746032,1.0,0.5319352746009827,301.80523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3879089355469,0.9990000128746032,1.0,0.5601534843444824,301.7265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,296.3879089355469,0.9990000128746032,1.0,0.4137274324893951,301.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3879089355469,0.9990000128746032,1.0,0.5601534843444824,301.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3879089355469,0.9990000128746032,1.0,2.6571269035339355,296.3880920410156,284.95001220703125,297.8796081542969,292.4739685058594,297.87908935546875,301.67047119140625,296.3891906738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797051429748535,5.679678916931152,2.597076127131004e-05,4.394700527191162,1.0,0.050000000745058,0.0,298.4948425292969,410.0,8566.0810546875,-0.0,13466.5517578125,1.0,283.1499938964844,295.2551574707031,295.4767150878906,296.1297607421875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3180009126663208,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3271.073974609375,0.0,20.0830135345459,1895.4371337890625,0.0,144.86279296875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18178320,301.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4130554199219,0.9990000128746032,1.0,0.5319360494613647,301.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4130554199219,0.9990000128746032,1.0,0.5601543188095093,301.7344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4130554199219,0.9990000128746032,1.0,0.4137280583381653,301.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.4130554199219,0.9990000128746032,1.0,0.5601543188095093,301.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4130554199219,0.9990000128746032,1.0,2.657130718231201,296.41326904296875,284.95001220703125,297.9076538085937,292.48663330078125,297.9071044921875,301.6802978515625,296.41436767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679713249206543,5.6796875,2.59706375800306e-05,4.394661903381348,1.0,0.050000000745058,0.0,298.4913330078125,410.0,8582.431640625,-0.0,13466.5673828125,1.0,283.1499938964844,295.2781066894531,295.48944091796875,296.14373779296875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3182859718799591,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3278.517822265625,0.0,20.0830135345459,1895.4371337890625,0.0,145.30972290039062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18178380,301.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.4383544921875,0.9990000128746032,1.0,0.5319368839263916,301.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,296.4383544921875,0.9990000128746032,1.0,0.5601551532745361,301.7424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.4383544921875,0.9990000128746032,1.0,0.4137286841869354,301.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,296.4383544921875,0.9990000128746032,1.0,0.5601551532745361,301.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,296.4383544921875,0.9990000128746032,1.0,2.657134771347046,296.4385681152344,284.95001220703125,297.935791015625,292.4994201660156,297.93524169921875,301.69012451171875,296.43963623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679721832275391,5.6796956062316895,2.597051025077235e-05,4.394622325897217,1.0,0.050000000745058,0.0,298.4877014160156,410.0,8598.8486328125,-0.0,13466.583984375,1.0,283.1499938964844,295.3011779785156,295.5023193359375,296.1578674316406,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3185828924179077,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3286.009521484375,0.0,20.0830135345459,1895.4371337890625,0.0,145.77500915527344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18178440,301.770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4637145996094,0.9990000128746032,1.0,0.5319377183914185,301.8345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4637145996094,0.9990000128746032,1.0,0.560155987739563,301.75030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4637145996094,0.9990000128746032,1.0,0.4137293100357055,301.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.4637145996094,0.9990000128746032,1.0,0.560155987739563,301.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.4637145996094,0.9990000128746032,1.0,2.6571390628814697,296.46392822265625,284.95001220703125,297.96405029296875,292.5123291015625,297.9635009765625,301.6999816894531,296.46502685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679730415344238,5.679704189300537,2.597038110252469e-05,4.3945817947387695,1.0,0.050000000745058,0.0,298.4840393066406,410.0,8615.3349609375,-0.0,13466.6005859375,1.0,283.1499938964844,295.3243103027344,295.5153503417969,296.1721496582031,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3188868761062622,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3293.539306640625,0.0,20.0830135345459,1895.4371337890625,0.0,146.25111389160156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18178500,301.7818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,296.4891967773437,0.9990000128746032,1.0,0.5319385528564453,301.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,296.4891967773437,0.9990000128746032,1.0,0.5601568818092346,301.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.4891967773437,0.9990000128746032,1.0,0.4137299656867981,301.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4891967773437,0.9990000128746032,1.0,0.5601568818092346,301.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4891967773437,0.9990000128746032,1.0,2.6571431159973145,296.4894104003906,284.95001220703125,297.9924011230469,292.5253601074219,297.99188232421875,301.7098388671875,296.4905090332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679738998413086,5.679712772369385,2.597024831629824e-05,4.394540786743164,1.0,0.050000000745058,0.0,298.48028564453125,410.0,8631.896484375,-0.0,13466.6171875,1.0,283.1499938964844,295.3475341796875,295.5284423828125,296.1865539550781,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3192004859447479,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3301.11083984375,0.0,20.0830135345459,1895.4371337890625,0.0,146.74208068847656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18178560,301.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5148010253906,0.9990000128746032,1.0,0.5319393873214722,301.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5148010253906,0.9990000128746032,1.0,0.5601577758789062,301.7662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5148010253906,0.9990000128746032,1.0,0.4137306213378906,301.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5148010253906,0.9990000128746032,1.0,0.5601577758789062,301.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.5148010253906,0.9990000128746032,1.0,2.6571474075317383,296.5150146484375,284.95001220703125,298.0209045410156,292.5384826660156,298.0203552246094,301.7196655273437,296.51611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679747581481934,5.679721832275391,2.597011553007178e-05,4.3944993019104,1.0,0.050000000745058,0.0,298.4764709472656,410.0,8648.5322265625,-0.0,13466.6337890625,1.0,283.1499938964844,295.370849609375,295.5416564941406,296.2010498046875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3195234537124634,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3308.72265625,0.0,20.0830135345459,1895.4371337890625,0.0,147.24742126464844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18178620,301.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5404968261719,0.9990000128746032,1.0,0.531940221786499,301.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,296.5404968261719,0.9990000128746032,1.0,0.5601586699485779,301.7742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.5404968261719,0.9990000128746032,1.0,0.4137313067913055,301.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5404968261719,0.9990000128746032,1.0,0.5601586699485779,301.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5404968261719,0.9990000128746032,1.0,2.657151699066162,296.54071044921875,284.95001220703125,298.0495300292969,292.5516357421875,298.0489807128906,301.72955322265625,296.54180908203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67975664138794,5.6797308921813965,2.596997910586652e-05,4.39445686340332,1.0,0.050000000745058,0.0,298.4726257324219,410.0,8665.2431640625,-0.0,13466.6513671875,1.0,283.1499938964844,295.394287109375,295.554931640625,296.2156066894531,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3198557496070862,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3316.372802734375,0.0,20.0830135345459,1895.4371337890625,0.0,147.76712036132812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18178680,301.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.5663146972656,0.9990000128746032,1.0,0.5319411158561707,301.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.5663146972656,0.9990000128746032,1.0,0.5601596236228943,301.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5663146972656,0.9990000128746032,1.0,0.413731962442398,301.5941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,296.5663146972656,0.9990000128746032,1.0,0.5601596236228943,301.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5663146972656,0.9990000128746032,1.0,2.657155990600586,296.5665283203125,284.95001220703125,298.0782775878906,292.5648803710937,298.0777282714844,301.7394104003906,296.5676574707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765701293945,5.679739475250244,2.596984450065065e-05,4.394414901733398,1.0,0.050000000745058,0.0,298.4687805175781,410.0,8682.037109375,-0.0,13466.6689453125,1.0,283.1499938964844,295.41778564453125,295.5682373046875,296.2302551269531,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3201965689659118,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3324.05859375,0.0,20.0830135345459,1895.4371337890625,0.0,148.29983520507812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18178740,301.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5922546386719,0.9990000128746032,1.0,0.5319419503211975,301.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.5922546386719,0.9990000128746032,1.0,0.5601605176925659,301.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.5922546386719,0.9990000128746032,1.0,0.413732647895813,301.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5922546386719,0.9990000128746032,1.0,0.5601605176925659,301.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.5922546386719,0.9990000128746032,1.0,2.6571602821350098,296.59246826171875,284.95001220703125,298.107177734375,292.5780944824219,298.10662841796875,301.74932861328125,296.5935974121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774761199951,5.67974853515625,2.5969708076445382e-05,4.39437198638916,1.0,0.050000000745058,0.0,298.46490478515625,410.0,8698.9072265625,-0.0,13466.6865234375,1.0,283.1499938964844,295.4414367675781,295.5815734863281,296.24493408203125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3205482065677643,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3331.78271484375,0.0,20.0830135345459,1895.4371337890625,0.0,148.84921264648438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18178800,301.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6183166503906,0.9990000128746032,1.0,0.5319428443908691,301.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.6183166503906,0.9990000128746032,1.0,0.5601614117622375,301.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6183166503906,0.9990000128746032,1.0,0.4137333035469055,301.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.6183166503906,0.9990000128746032,1.0,0.5601614117622375,301.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.6183166503906,0.9990000128746032,1.0,2.6571645736694336,296.6185302734375,284.95001220703125,298.1361999511719,292.5913391113281,298.1356506347656,301.7592163085937,296.6196594238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679783821105957,5.679757595062256,2.596957165224012e-05,4.39432954788208,1.0,0.050000000745058,0.0,298.4610290527344,410.0,8715.861328125,-0.0,13466.703125,1.0,283.1499938964844,295.46514892578125,295.59490966796875,296.2596435546875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3209096193313598,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3339.540771484375,0.0,20.0830135345459,1895.4371337890625,0.0,149.41357421875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18178860,301.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.6445007324219,0.9990000128746032,1.0,0.531943678855896,301.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.6445007324219,0.9990000128746032,1.0,0.5601623058319092,301.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.6445007324219,0.9990000128746032,1.0,0.4137339890003204,301.6200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.6445007324219,0.9990000128746032,1.0,0.5601623058319092,301.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6445007324219,0.9990000128746032,1.0,2.6571688652038574,296.64471435546875,284.95001220703125,298.16534423828125,292.6045837402344,298.164794921875,301.7691650390625,296.6458435058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679792404174805,5.679766654968262,2.596943522803485e-05,4.394287586212158,1.0,0.050000000745058,0.0,298.4571838378906,410.0,8732.89453125,-0.0,13466.720703125,1.0,283.1499938964844,295.489013671875,295.6082458496094,296.2743530273437,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3212834000587463,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3347.3369140625,0.0,20.0830135345459,1895.4371337890625,0.0,149.9969024658203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18178920,301.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,296.6708068847656,0.9990000128746032,1.0,0.5319445729255676,301.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6708068847656,0.9990000128746032,1.0,0.5601631999015808,301.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6708068847656,0.9990000128746032,1.0,0.4137346446514129,301.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.6708068847656,0.9990000128746032,1.0,0.5601631999015808,301.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.6708068847656,0.9990000128746032,1.0,2.657173156738281,296.6710205078125,284.95001220703125,298.1946716308594,292.6177673339844,298.194091796875,301.77911376953125,296.6721496582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798014640808105,5.679775238037109,2.596930062281899e-05,4.394245624542236,1.0,0.050000000745058,0.0,298.4533386230469,410.0,8750.0068359375,-0.0,13466.73828125,1.0,283.1499938964844,295.5129699707031,295.6215515136719,296.2890625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3216674327850342,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3355.162353515625,0.0,20.0830135345459,1895.4371337890625,0.0,150.59597778320312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18178980,301.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,296.6972351074219,0.9990000128746032,1.0,0.5319454073905945,301.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.6972351074219,0.9990000128746032,1.0,0.5601640939712524,301.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6972351074219,0.9990000128746032,1.0,0.4137353003025055,301.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6972351074219,0.9990000128746032,1.0,0.5601640939712524,301.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,296.6972351074219,0.9990000128746032,1.0,2.657177448272705,296.6974792480469,284.95001220703125,298.22412109375,292.6308898925781,298.2235412597656,301.7890625,296.6986083984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679810047149658,5.679784297943115,2.5969167836592533e-05,4.394204139709473,1.0,0.050000000745058,0.0,298.4495849609375,410.0,8767.2158203125,-0.0,13466.7548828125,1.0,283.1499938964844,295.5370788574219,295.634765625,296.3037109375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3220632672309875,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3363.020751953125,0.0,20.0830135345459,1895.4371337890625,0.0,151.2130889892578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18179040,301.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,296.72381591796875,0.9990000128746032,1.0,0.5319462418556213,301.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,296.72381591796875,0.9990000128746032,1.0,0.5601649880409241,301.8309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.72381591796875,0.9990000128746032,1.0,0.413735955953598,301.6461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.72381591796875,0.9990000128746032,1.0,0.5601649880409241,301.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.72381591796875,0.9990000128746032,1.0,2.65718150138855,296.7240295410156,284.95001220703125,298.2536926269531,292.6439514160156,298.2531433105469,301.799072265625,296.7251892089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679818630218506,5.679792881011963,2.596903686935548e-05,4.394163608551025,1.0,0.050000000745058,0.0,298.44586181640625,410.0,8784.505859375,-0.0,13466.771484375,1.0,283.1499938964844,295.5612487792969,295.64794921875,296.3182983398437,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3224701583385467,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3370.906494140625,0.0,20.0830135345459,1895.4371337890625,0.0,151.84707641601562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18179100,301.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7505187988281,0.9990000128746032,1.0,0.5319470167160034,301.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.7505187988281,0.9990000128746032,1.0,0.5601658225059509,301.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7505187988281,0.9990000128746032,1.0,0.4137365818023681,301.6549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7505187988281,0.9990000128746032,1.0,0.5601658225059509,301.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.7505187988281,0.9990000128746032,1.0,2.6571855545043945,296.750732421875,284.95001220703125,298.283447265625,292.6568908691406,298.28289794921875,301.80908203125,296.7518920898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798272132873535,5.6798014640808105,2.5968907721107826e-05,4.394123554229736,1.0,0.050000000745058,0.0,298.4422302246094,410.0,8801.8935546875,-0.0,13466.7880859375,1.0,283.1499938964844,295.5855712890625,295.6610107421875,296.33282470703125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.322889119386673,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3378.821533203125,0.0,20.0830135345459,1895.4371337890625,0.0,152.49952697753906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18179160,301.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.77734375,0.9990000128746032,1.0,0.5319477915763855,301.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.77734375,0.9990000128746032,1.0,0.5601666569709778,301.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.77734375,0.9990000128746032,1.0,0.4137371778488159,301.6636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.77734375,0.9990000128746032,1.0,0.5601666569709778,301.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.77734375,0.9990000128746032,1.0,2.65718960762024,296.777587890625,284.95001220703125,298.3133544921875,292.6697082519531,298.3127746582031,301.8191223144531,296.7787475585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679835319519043,5.6798095703125,2.5968784029828385e-05,4.394084930419922,1.0,0.050000000745058,0.0,298.43865966796875,410.0,8819.37109375,-0.0,13466.8037109375,1.0,283.1499938964844,295.6100158691406,295.6739501953125,296.34722900390625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3233200907707214,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3386.763427734375,0.0,20.0830135345459,1895.4371337890625,0.0,153.17031860351562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18179220,301.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8043212890625,0.9990000128746032,1.0,0.5319485664367676,301.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8043212890625,0.9990000128746032,1.0,0.5601674914360046,301.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.8043212890625,0.9990000128746032,1.0,0.4137377738952636,301.6725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,296.8043212890625,0.9990000128746032,1.0,0.5601674914360046,301.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.8043212890625,0.9990000128746032,1.0,2.657193422317505,296.8045654296875,284.95001220703125,298.3434143066406,292.6824035644531,298.34283447265625,301.8291931152344,296.80572509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679843425750732,5.6798176765441895,2.5968662157538347e-05,4.394047260284424,1.0,0.050000000745058,0.0,298.43524169921875,410.0,8836.9423828125,-0.0,13466.8193359375,1.0,283.1499938964844,295.63458251953125,295.6867370605469,296.36151123046875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3237636387348175,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3394.729736328125,0.0,20.0830135345459,1895.4371337890625,0.0,153.8603057861328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18179280,301.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.8314514160156,0.9990000128746032,1.0,0.5319493412971497,301.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.8314514160156,0.9990000128746032,1.0,0.5601682662963867,301.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8314514160156,0.9990000128746032,1.0,0.4137383699417114,301.681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8314514160156,0.9990000128746032,1.0,0.5601682662963867,301.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8314514160156,0.9990000128746032,1.0,2.6571969985961914,296.8316955566406,284.95001220703125,298.3736267089844,292.6949157714844,298.373046875,301.8392639160156,296.8328552246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679851055145264,5.679825305938721,2.596854574221652e-05,4.394010543823242,1.0,0.050000000745058,0.0,298.4319152832031,410.0,8854.6162109375,-0.0,13466.833984375,1.0,283.1499938964844,295.65924072265625,295.69940185546875,296.37567138671875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3242207467556,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3402.71875,0.0,20.0830135345459,1895.4371337890625,0.0,154.57101440429688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18179340,301.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8587341308594,0.9990000128746032,1.0,0.531950056552887,301.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,296.8587341308594,0.9990000128746032,1.0,0.560168981552124,301.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,296.8587341308594,0.9990000128746032,1.0,0.4137389063835144,301.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.8587341308594,0.9990000128746032,1.0,0.560168981552124,301.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.8587341308594,0.9990000128746032,1.0,2.657200574874878,296.85894775390625,284.95001220703125,298.4040222167969,292.7072448730469,298.4034423828125,301.8493957519531,296.8601379394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679858684539795,5.679832458496094,2.59684329648735e-05,4.393975734710693,1.0,0.050000000745058,0.0,298.4287109375,410.0,8872.3857421875,-0.0,13466.8486328125,1.0,283.1499938964844,295.6840515136719,295.7118835449219,296.3896484375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3246913254261017,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3410.73193359375,0.0,20.0830135345459,1895.4371337890625,0.0,155.30226135253906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18179400,301.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8861389160156,0.9990000128746032,1.0,0.5319507122039795,301.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,296.8861389160156,0.9990000128746032,1.0,0.5601696968078613,301.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.8861389160156,0.9990000128746032,1.0,0.4137394428253174,301.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8861389160156,0.9990000128746032,1.0,0.5601696968078613,301.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,296.8861389160156,0.9990000128746032,1.0,2.6572039127349854,296.8863830566406,284.95001220703125,298.4345703125,292.7193603515625,298.4339904785156,301.85955810546875,296.8875427246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679865837097168,5.679839611053467,2.596832564449869e-05,4.393942356109619,1.0,0.050000000745058,0.0,298.4256896972656,410.0,8890.2578125,-0.0,13466.8623046875,1.0,283.1499938964844,295.7090148925781,295.7241516113281,296.4034729003906,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3251762092113495,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3418.764892578125,0.0,20.0830135345459,1895.4371337890625,0.0,156.05528259277344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18179460,301.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.9137268066406,0.9990000128746032,1.0,0.531951367855072,302.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9137268066406,0.9990000128746032,1.0,0.5601704120635986,301.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9137268066406,0.9990000128746032,1.0,0.413739949464798,301.70819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9137268066406,0.9990000128746032,1.0,0.5601704120635986,301.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.9137268066406,0.9990000128746032,1.0,2.6572072505950928,296.9139404296875,284.95001220703125,298.4653015136719,292.73126220703125,298.4647216796875,301.8697509765625,296.9151306152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872512817383,5.679846286773682,2.596822378109209e-05,4.393910884857178,1.0,0.050000000745058,0.0,298.4227905273437,410.0,8908.22265625,-0.0,13466.875,1.0,283.1499938964844,295.7341003417969,295.73614501953125,296.4170227050781,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3256735205650329,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3426.8193359375,0.0,20.0830135345459,1895.4371337890625,0.0,156.8272247314453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
