time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179520,301.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9414367675781,0.9990000128746032,1.0,0.5319519639015198,302.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.9414367675781,0.9990000128746032,1.0,0.5601710081100464,301.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.9414367675781,0.9990000128746032,1.0,0.4137404263019562,301.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,296.9414367675781,0.9990000128746032,1.0,0.5601710081100464,301.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9414367675781,0.9990000128746032,1.0,2.657210111618042,296.9416809082031,284.95001220703125,298.4961853027344,292.7428894042969,298.49560546875,301.8799743652344,296.94287109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67987871170044,5.6798529624938965,2.5968129193643108e-05,4.393880844116211,1.0,0.050000000745058,0.0,298.4200744628906,410.0,8926.2900390625,-0.0,13466.8876953125,1.0,283.1499938964844,295.75933837890625,295.7479248046875,296.4303894042969,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3261852264404297,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3434.8896484375,0.0,20.0830135345459,1895.4371337890625,0.0,157.62103271484375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18179580,301.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.9693298339844,0.9990000128746032,1.0,0.5319525599479675,302.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9693298339844,0.9990000128746032,1.0,0.5601716041564941,301.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.9693298339844,0.9990000128746032,1.0,0.4137408435344696,301.72625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9693298339844,0.9990000128746032,1.0,0.5601716041564941,301.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,296.9693298339844,0.9990000128746032,1.0,2.657212972640991,296.9695739746094,284.95001220703125,298.5272827148437,292.7542724609375,298.52667236328125,301.8902282714844,296.97076416015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679884433746338,5.679858684539795,2.596804006316233e-05,4.393853187561035,1.0,0.050000000745058,0.0,298.41754150390625,410.0,8944.4697265625,-0.0,13466.8984375,1.0,283.1499938964844,295.7846984863281,295.7594299316406,296.4434814453125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3267100751399994,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3442.9765625,0.0,20.0830135345459,1895.4371337890625,0.0,158.43482971191406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18179640,301.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.99737548828125,0.9990000128746032,1.0,0.5319530367851257,302.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,296.99737548828125,0.9990000128746032,1.0,0.5601722002029419,301.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,296.99737548828125,0.9990000128746032,1.0,0.413741260766983,301.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.99737548828125,0.9990000128746032,1.0,0.5601722002029419,301.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,296.99737548828125,0.9990000128746032,1.0,2.6572155952453613,296.99761962890625,284.95001220703125,298.5585327148437,292.76531982421875,298.55792236328125,301.9005126953125,296.9988098144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679890155792236,5.679863929748535,2.596795638964977e-05,4.393827438354492,1.0,0.050000000745058,0.0,298.4151611328125,410.0,8962.748046875,-0.0,13466.9091796875,1.0,283.1499938964844,295.8102111816406,295.7706298828125,296.456298828125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3272504806518554,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3451.07666015625,0.0,20.0830135345459,1895.4371337890625,0.0,159.27227783203125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18179700,301.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.02557373046875,0.9990000128746032,1.0,0.5319535136222839,302.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.02557373046875,0.9990000128746032,1.0,0.5601726770401001,301.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.02557373046875,0.9990000128746032,1.0,0.4137416481971741,301.7445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.02557373046875,0.9990000128746032,1.0,0.5601726770401001,301.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.02557373046875,0.9990000128746032,1.0,2.6572179794311523,297.0258178710937,284.95001220703125,298.5899658203125,292.77606201171875,298.58935546875,301.9108581542969,297.02703857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679894924163818,5.679869174957275,2.5967879992094826e-05,4.393803596496582,1.0,0.050000000745058,0.0,298.4130249023437,410.0,8981.14453125,-0.0,13466.9189453125,1.0,283.1499938964844,295.8358764648437,295.7815246582031,296.46881103515625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3278050422668457,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3459.18994140625,0.0,20.0830135345459,1895.4371337890625,0.0,160.1312255859375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18179760,302.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.0539245605469,0.9990000128746032,1.0,0.5319539904594421,302.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0539245605469,0.9990000128746032,1.0,0.5601731538772583,301.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0539245605469,0.9990000128746032,1.0,0.4137419760227203,301.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.0539245605469,0.9990000128746032,1.0,0.5601731538772583,301.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.0539245605469,0.9990000128746032,1.0,2.657220363616944,297.0541687011719,284.95001220703125,298.62158203125,292.7864685058594,298.6209716796875,301.9212341308594,297.0553894042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798996925354,5.679873466491699,2.5967810870497487e-05,4.393782138824463,1.0,0.050000000745058,0.0,298.4110412597656,410.0,8999.6474609375,-0.0,13466.927734375,1.0,283.1499938964844,295.8616638183594,295.7921142578125,296.4810485839844,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3283774852752685,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3467.31298828125,0.0,20.0830135345459,1895.4371337890625,0.0,161.01744079589844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18179820,302.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,297.0824890136719,0.9990000128746032,1.0,0.5319543480873108,302.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0824890136719,0.9990000128746032,1.0,0.5601735711097717,301.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0824890136719,0.9990000128746032,1.0,0.4137423038482666,301.76287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0824890136719,0.9990000128746032,1.0,0.5601735711097717,301.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.0824890136719,0.9990000128746032,1.0,2.657222270965576,297.0827331542969,284.95001220703125,298.65338134765625,292.7965087890625,298.6527709960937,301.9317321777344,297.0839538574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679903984069824,5.679877758026123,2.5967749024857767e-05,4.393762588500977,1.0,0.050000000745058,0.0,298.4092712402344,410.0,9018.267578125,-0.0,13466.935546875,1.0,283.1499938964844,295.8876342773437,295.80230712890625,296.492919921875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3289664387702942,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3475.445556640625,0.0,20.0830135345459,1895.4371337890625,0.0,161.92869567871094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18179880,302.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.1111755371094,0.9990000128746032,1.0,0.5319547057151794,302.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.1111755371094,0.9990000128746032,1.0,0.5601739287376404,301.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.1111755371094,0.9990000128746032,1.0,0.4137425720691681,301.7720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1111755371094,0.9990000128746032,1.0,0.5601739287376404,301.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.1111755371094,0.9990000128746032,1.0,2.65722393989563,297.1114196777344,284.95001220703125,298.6853942871094,292.80615234375,298.6847839355469,301.9423217773437,297.1126708984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679907321929932,5.679881572723389,2.5967692636186257e-05,4.393745422363281,1.0,0.050000000745058,0.0,298.40771484375,410.0,9037.0029296875,-0.0,13466.9423828125,1.0,283.1499938964844,295.9137268066406,295.8121337890625,296.5044250488281,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3295731842517853,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3483.584716796875,0.0,20.0830135345459,1895.4371337890625,0.0,162.8670196533203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18179940,302.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1400756835937,0.9990000128746032,1.0,0.5319550037384033,302.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.1400756835937,0.9990000128746032,1.0,0.560174286365509,301.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1400756835937,0.9990000128746032,1.0,0.4137428104877472,301.7812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.1400756835937,0.9990000128746032,1.0,0.560174286365509,301.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1400756835937,0.9990000128746032,1.0,2.657225608825684,297.14031982421875,284.95001220703125,298.71759033203125,292.8153991699219,298.71697998046875,301.9530334472656,297.1415710449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679910659790039,5.679884433746338,2.5967645342461765e-05,4.393730640411377,1.0,0.050000000745058,0.0,298.4063415527344,410.0,9055.8486328125,-0.0,13466.94921875,1.0,283.1499938964844,295.94000244140625,295.821533203125,296.5155334472656,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3301956355571747,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3491.72900390625,0.0,20.0830135345459,1895.4371337890625,0.0,163.8292236328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18180000,302.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.16912841796875,0.9990000128746032,1.0,0.5319553017616272,302.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.16912841796875,0.9990000128746032,1.0,0.5601745247840881,301.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.16912841796875,0.9990000128746032,1.0,0.4137429893016815,301.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.16912841796875,0.9990000128746032,1.0,0.5601745247840881,301.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.16912841796875,0.9990000128746032,1.0,2.657226800918579,297.1693725585937,284.95001220703125,298.75,292.8241882324219,298.7493896484375,301.9638061523437,297.1706237792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991304397583,5.679887294769287,2.5967603505705483e-05,4.3937177658081055,1.0,0.050000000745058,0.0,298.4051818847656,410.0,9074.8154296875,-0.0,13466.9541015625,1.0,283.1499938964844,295.9664306640625,295.8305053710937,296.5262451171875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3308357894420624,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3499.8759765625,0.0,20.0830135345459,1895.4371337890625,0.0,164.81829833984375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18180060,302.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.1983947753906,0.9990000128746032,1.0,0.5319554805755615,302.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.1983947753906,0.9990000128746032,1.0,0.5601747632026672,301.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.1983947753906,0.9990000128746032,1.0,0.4137431681156158,301.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.1983947753906,0.9990000128746032,1.0,0.5601747632026672,301.6006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.1983947753906,0.9990000128746032,1.0,2.6572277545928955,297.1986389160156,284.95001220703125,298.7826843261719,292.8326416015625,298.78204345703125,301.974609375,297.1999206542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679915428161621,5.679889678955078,2.596757076389622e-05,4.393707752227783,1.0,0.050000000745058,0.0,298.4042663574219,410.0,9093.9599609375,-0.0,13466.9580078125,1.0,283.1499938964844,295.9930114746094,295.83905029296875,296.5364990234375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3314802646636963,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3508.028076171875,0.0,20.0830135345459,1895.4371337890625,0.0,165.8135986328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18180120,302.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2279357910156,0.9990000128746032,1.0,0.5319556593894958,302.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2279357910156,0.9990000128746032,1.0,0.5601748824119568,301.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2279357910156,0.9990000128746032,1.0,0.4137432873249054,301.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2279357910156,0.9990000128746032,1.0,0.5601748824119568,301.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2279357910156,0.9990000128746032,1.0,2.657228469848633,297.22821044921875,284.95001220703125,298.815673828125,292.8408203125,298.8150329589844,301.9854736328125,297.2294921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679916858673096,5.679891109466553,2.5967548936023377e-05,4.39370059967041,1.0,0.050000000745058,0.0,298.4035949707031,410.0,9113.3544921875,-0.0,13466.9609375,1.0,283.1499938964844,296.0198059082031,295.8471984863281,296.5463562011719,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3321156501770019,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3516.2021484375,0.0,20.0830135345459,1895.4371337890625,0.0,166.79444885253906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18180180,302.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2577819824219,0.9990000128746032,1.0,0.5319557189941406,302.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2577819824219,0.9990000128746032,1.0,0.5601750016212463,301.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2577819824219,0.9990000128746032,1.0,0.4137433469295501,301.8185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.2577819824219,0.9990000128746032,1.0,0.5601750016212463,301.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.2577819824219,0.9990000128746032,1.0,2.657228946685791,297.258056640625,284.95001220703125,298.8489990234375,292.8487548828125,298.8483581542969,301.9963684082031,297.25933837890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679917812347412,5.679891586303711,2.5967536203097552e-05,4.3936967849731445,1.0,0.050000000745058,0.0,298.4032592773437,410.0,9132.9580078125,-0.0,13466.962890625,1.0,283.1499938964844,296.0468444824219,295.8550109863281,296.5558776855469,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3327361941337585,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3524.410888671875,0.0,20.0830135345459,1895.4371337890625,0.0,167.75209045410156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18180240,302.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.28790283203125,0.9990000128746032,1.0,0.5319557189941406,302.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.28790283203125,0.9990000128746032,1.0,0.5601750016212463,302.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.28790283203125,0.9990000128746032,1.0,0.4137433469295501,301.8280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.28790283203125,0.9990000128746032,1.0,0.5601750016212463,301.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.28790283203125,0.9990000128746032,1.0,2.657228946685791,297.2881774902344,284.95001220703125,298.88262939453125,292.8564453125,298.8819885253906,302.00732421875,297.2894592285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679917812347412,5.679892063140869,2.596753438410815e-05,4.393695831298828,1.0,0.050000000745058,0.0,298.4031677246094,410.0,9152.7451171875,-0.0,13466.962890625,1.0,283.1499938964844,296.0740966796875,295.8625793457031,296.56512451171875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3333456218242645,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3532.6630859375,0.0,20.0830135345459,1895.4371337890625,0.0,168.69219970703125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18180300,302.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.3182983398437,0.9990000128746032,1.0,0.5319556593894958,302.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3182983398437,0.9990000128746032,1.0,0.5601749420166016,302.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3182983398437,0.9990000128746032,1.0,0.4137433171272278,301.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.3182983398437,0.9990000128746032,1.0,0.5601749420166016,301.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,297.3182983398437,0.9990000128746032,1.0,2.657228708267212,297.3185729980469,284.95001220703125,298.91656494140625,292.8638916015625,298.9158935546875,302.018310546875,297.31988525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679917335510254,5.679891586303711,2.5967541660065763e-05,4.393698215484619,1.0,0.050000000745058,0.0,298.4034118652344,410.0,9172.69921875,-0.0,13466.9619140625,1.0,283.1499938964844,296.10162353515625,295.86993408203125,296.5741271972656,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3339425921440124,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3540.96630859375,0.0,20.0830135345459,1895.4371337890625,0.0,169.61285400390625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18180360,302.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3489685058594,0.9990000128746032,1.0,0.5319555401802063,302.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.3489685058594,0.9990000128746032,1.0,0.560174822807312,302.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3489685058594,0.9990000128746032,1.0,0.4137432277202606,301.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3489685058594,0.9990000128746032,1.0,0.560174822807312,301.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3489685058594,0.9990000128746032,1.0,2.6572282314300537,297.3492431640625,284.95001220703125,298.9507751464844,292.87109375,298.9501342773437,302.0293884277344,297.3505554199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799163818359375,5.679890155792236,2.59675598499598e-05,4.393703937530518,1.0,0.050000000745058,0.0,298.4039001464844,410.0,9192.8076171875,-0.0,13466.9599609375,1.0,283.1499938964844,296.1294250488281,295.8770446777344,296.5828857421875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3345311880111694,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3549.32373046875,0.0,20.0830135345459,1895.4371337890625,0.0,170.5203399658203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18180420,302.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3798828125,0.9990000128746032,1.0,0.5319554209709167,302.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.3798828125,0.9990000128746032,1.0,0.5601746439933777,302.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3798828125,0.9990000128746032,1.0,0.4137430787086487,301.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3798828125,0.9990000128746032,1.0,0.5601746439933777,301.6535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3798828125,0.9990000128746032,1.0,2.6572272777557373,297.3801574707031,284.95001220703125,298.9852905273437,292.8780822753906,298.984619140625,302.0404968261719,297.3815002441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679914474487305,5.679888248443604,2.596758713480085e-05,4.393712043762207,1.0,0.050000000745058,0.0,298.4046630859375,410.0,9213.0673828125,-0.0,13466.9560546875,1.0,283.1499938964844,296.157470703125,295.8840026855469,296.5915222167969,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3351194858551025,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3557.7275390625,0.0,20.0830135345459,1895.4371337890625,0.0,171.4271697998047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18180480,302.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4110412597656,0.9990000128746032,1.0,0.5319551825523376,302.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4110412597656,0.9990000128746032,1.0,0.5601744055747986,302.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4110412597656,0.9990000128746032,1.0,0.4137428998947143,301.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4110412597656,0.9990000128746032,1.0,0.5601744055747986,301.6626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.4110412597656,0.9990000128746032,1.0,2.657226085662842,297.41131591796875,284.95001220703125,299.02008056640625,292.8848571777344,299.0194091796875,302.0516662597656,297.41265869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679912090301514,5.6798858642578125,2.596762351458892e-05,4.393723487854004,1.0,0.050000000745058,0.0,298.4057312011719,410.0,9233.494140625,-0.0,13466.9521484375,1.0,283.1499938964844,296.1856994628906,295.8907775878906,296.5999755859375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3357115685939789,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3566.1767578125,0.0,20.0830135345459,1895.4371337890625,0.0,172.339599609375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18180540,302.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.44244384765625,0.9990000128746032,1.0,0.5319548845291138,302.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.44244384765625,0.9990000128746032,1.0,0.5601741075515747,302.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.44244384765625,0.9990000128746032,1.0,0.4137426912784576,301.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.44244384765625,0.9990000128746032,1.0,0.5601741075515747,301.6718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.44244384765625,0.9990000128746032,1.0,2.657224655151367,297.4427185058594,284.95001220703125,299.0551147460937,292.89141845703125,299.054443359375,302.0628967285156,297.4440612792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679908752441406,5.679883003234863,2.596766898932401e-05,4.393738269805908,1.0,0.050000000745058,0.0,298.40704345703125,410.0,9254.0537109375,-0.0,13466.9462890625,1.0,283.1499938964844,296.2142028808594,295.8973388671875,296.6082458496094,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3363068699836731,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3574.67529296875,0.0,20.0830135345459,1895.4371337890625,0.0,173.25685119628906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18180600,302.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.4740600585937,0.9990000128746032,1.0,0.5319545269012451,302.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4740600585937,0.9990000128746032,1.0,0.560173749923706,302.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.4740600585937,0.9990000128746032,1.0,0.4137423932552337,301.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4740600585937,0.9990000128746032,1.0,0.560173749923706,301.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.4740600585937,0.9990000128746032,1.0,2.657222986221313,297.4743347167969,284.95001220703125,299.09039306640625,292.89776611328125,299.0897216796875,302.0741882324219,297.4757080078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679905414581299,5.679879188537598,2.596772355900612e-05,4.393754959106445,1.0,0.050000000745058,0.0,298.4085998535156,410.0,9274.7548828125,-0.0,13466.9384765625,1.0,283.1499938964844,296.2428894042969,295.9037475585937,296.6163330078125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3369089663028717,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3583.214599609375,0.0,20.0830135345459,1895.4371337890625,0.0,174.18443298339844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18180660,302.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.50592041015625,0.9990000128746032,1.0,0.5319541096687317,302.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.50592041015625,0.9990000128746032,1.0,0.5601733326911926,302.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.50592041015625,0.9990000128746032,1.0,0.4137420952320099,301.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.50592041015625,0.9990000128746032,1.0,0.5601733326911926,301.6904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.50592041015625,0.9990000128746032,1.0,2.6572210788726807,297.5061950683594,284.95001220703125,299.1259460449219,292.9039001464844,299.125244140625,302.0855407714844,297.507568359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679901123046875,5.679875373840332,2.596778722363524e-05,4.39377498626709,1.0,0.050000000745058,0.0,298.410400390625,410.0,9295.583984375,-0.0,13466.9306640625,1.0,283.1499938964844,296.2718200683594,295.9099426269531,296.624267578125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3375163376331329,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3591.796630859375,0.0,20.0830135345459,1895.4371337890625,0.0,175.12001037597656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18180720,302.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5379943847656,0.9990000128746032,1.0,0.5319536924362183,302.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5379943847656,0.9990000128746032,1.0,0.5601728558540344,302.078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5379943847656,0.9990000128746032,1.0,0.4137417376041412,301.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5379943847656,0.9990000128746032,1.0,0.5601728558540344,301.6998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5379943847656,0.9990000128746032,1.0,2.6572186946868896,297.5382385253906,284.95001220703125,299.16168212890625,292.9098815917969,299.1610107421875,302.0969543457031,297.5396423339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679896354675293,5.67987060546875,2.5967859983211383e-05,4.393796920776367,1.0,0.050000000745058,0.0,298.41241455078125,410.0,9316.537109375,-0.0,13466.921875,1.0,283.1499938964844,296.3009338378906,295.9159851074219,296.63201904296875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3381297290325165,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3600.41552734375,0.0,20.0830135345459,1895.4371337890625,0.0,176.0647430419922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18180780,302.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.5702514648437,0.9990000128746032,1.0,0.5319531559944153,302.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5702514648437,0.9990000128746032,1.0,0.5601723194122314,302.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.5702514648437,0.9990000128746032,1.0,0.4137413501739502,301.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.5702514648437,0.9990000128746032,1.0,0.5601723194122314,301.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5702514648437,0.9990000128746032,1.0,2.657216310501098,297.5705261230469,284.95001220703125,299.1976623535156,292.9156494140625,299.1969909667969,302.1083984375,297.5718994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679891109466553,5.67986536026001,2.5967938199755736e-05,4.393821716308594,1.0,0.050000000745058,0.0,298.4146728515625,410.0,9337.6044921875,-0.0,13466.9111328125,1.0,283.1499938964844,296.33026123046875,295.9217834472656,296.6395874023437,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3387466371059418,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3609.072509765625,0.0,20.0830135345459,1895.4371337890625,0.0,177.01483154296875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18180840,302.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6026916503906,0.9990000128746032,1.0,0.5319526195526123,302.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.6026916503906,0.9990000128746032,1.0,0.5601717233657837,302.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6026916503906,0.9990000128746032,1.0,0.4137409329414367,301.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6026916503906,0.9990000128746032,1.0,0.5601717233657837,301.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6026916503906,0.9990000128746032,1.0,2.6572134494781494,297.6029663085937,284.95001220703125,299.2338562011719,292.9212646484375,299.233154296875,302.1199035644531,297.6043701171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679885387420654,5.679859638214111,2.5968023692257702e-05,4.393848419189453,1.0,0.050000000745058,0.0,298.4170837402344,410.0,9358.7861328125,-0.0,13466.900390625,1.0,283.1499938964844,296.3597717285156,295.92742919921875,296.64697265625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3393674194812774,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3617.761962890625,0.0,20.0830135345459,1895.4371337890625,0.0,177.97084045410156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18180900,302.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6353454589844,0.9990000128746032,1.0,0.5319520235061646,302.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6353454589844,0.9990000128746032,1.0,0.5601711273193359,302.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6353454589844,0.9990000128746032,1.0,0.4137404859066009,301.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,297.6353454589844,0.9990000128746032,1.0,0.5601711273193359,301.7284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.6353454589844,0.9990000128746032,1.0,2.6572105884552,297.6356201171875,284.95001220703125,299.270263671875,292.9266967773437,299.2695617675781,302.1315002441406,297.63702392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679879665374756,5.679853439331055,2.5968116460717283e-05,4.393877029418945,1.0,0.050000000745058,0.0,298.4197082519531,410.0,9380.0712890625,-0.0,13466.888671875,1.0,283.1499938964844,296.3894958496094,295.9328918457031,296.6541748046875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.339989572763443,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3626.48583984375,0.0,20.0830135345459,1895.4371337890625,0.0,178.92892456054688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18180960,302.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.66815185546875,0.9990000128746032,1.0,0.5319514274597168,302.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.66815185546875,0.9990000128746032,1.0,0.5601704716682434,302.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.66815185546875,0.9990000128746032,1.0,0.4137400090694427,301.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.66815185546875,0.9990000128746032,1.0,0.5601704716682434,301.7381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,297.66815185546875,0.9990000128746032,1.0,2.657207489013672,297.6684265136719,284.95001220703125,299.30682373046875,292.9319763183594,299.3061218261719,302.1430969238281,297.6698303222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872989654541,5.679847240447998,2.5968214686145075e-05,4.39390754699707,1.0,0.050000000745058,0.0,298.4224853515625,410.0,9401.455078125,-0.0,13466.8759765625,1.0,283.1499938964844,296.4193420410156,295.9382019042969,296.6612243652344,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3406128287315368,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3635.240478515625,0.0,20.0830135345459,1895.4371337890625,0.0,179.8887176513672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18181020,302.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.7011108398437,0.9990000128746032,1.0,0.5319507718086243,302.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7011108398437,0.9990000128746032,1.0,0.5601697564125061,302.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7011108398437,0.9990000128746032,1.0,0.4137395024299621,301.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7011108398437,0.9990000128746032,1.0,0.5601697564125061,301.7479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7011108398437,0.9990000128746032,1.0,2.6572041511535645,297.701416015625,284.95001220703125,299.3435974121094,292.9371032714844,299.3428649902344,302.15478515625,297.70281982421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679866313934326,5.679840087890625,2.596831654955168e-05,4.39393949508667,1.0,0.050000000745058,0.0,298.4254150390625,410.0,9422.9345703125,-0.0,13466.86328125,1.0,283.1499938964844,296.4493713378906,295.9433288574219,296.6681213378906,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3412360846996307,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3644.025390625,0.0,20.0830135345459,1895.4371337890625,0.0,180.8485870361328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18181080,302.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.7342529296875,0.9990000128746032,1.0,0.5319501161575317,302.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7342529296875,0.9990000128746032,1.0,0.5601690411567688,302.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7342529296875,0.9990000128746032,1.0,0.4137389659881592,301.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7342529296875,0.9990000128746032,1.0,0.5601690411567688,301.7578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7342529296875,0.9990000128746032,1.0,2.657200813293457,297.7345275878906,284.95001220703125,299.3805236816406,292.9421081542969,299.3797912597656,302.16650390625,297.7359619140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679859161376953,5.67983341217041,2.596842386992648e-05,4.393972873687744,1.0,0.050000000745058,0.0,298.428466796875,410.0,9444.5087890625,-0.0,13466.849609375,1.0,283.1499938964844,296.47955322265625,295.9483337402344,296.67486572265625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3418606519699096,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3652.836669921875,0.0,20.0830135345459,1895.4371337890625,0.0,181.81051635742188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18181140,302.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7675476074219,0.9990000128746032,1.0,0.5319494009017944,302.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7675476074219,0.9990000128746032,1.0,0.5601683259010315,302.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7675476074219,0.9990000128746032,1.0,0.4137383997440338,301.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.7675476074219,0.9990000128746032,1.0,0.5601683259010315,301.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.7675476074219,0.9990000128746032,1.0,2.6571972370147705,297.767822265625,284.95001220703125,299.4176025390625,292.94696044921875,299.4169006347656,302.17828369140625,297.7692565917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67985200881958,5.679825782775879,2.59685348282801e-05,4.394007682800293,1.0,0.050000000745058,0.0,298.431640625,410.0,9466.1640625,-0.0,13466.8349609375,1.0,283.1499938964844,296.5098876953125,295.95318603515625,296.6814880371094,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3424845337867737,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3661.67626953125,0.0,20.0830135345459,1895.4371337890625,0.0,182.7714691162109,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18181200,302.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.80096435546875,0.9990000128746032,1.0,0.5319486856460571,302.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.80096435546875,0.9990000128746032,1.0,0.5601675510406494,302.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.80096435546875,0.9990000128746032,1.0,0.4137378334999084,301.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.80096435546875,0.9990000128746032,1.0,0.5601675510406494,301.7777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.80096435546875,0.9990000128746032,1.0,2.657193660736084,297.8012390136719,284.95001220703125,299.454833984375,292.9516906738281,299.4541320800781,302.19012451171875,297.8026733398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679844379425049,5.679818153381348,2.596864942461252e-05,4.39404296875,1.0,0.050000000745058,0.0,298.43487548828125,410.0,9487.8974609375,-0.0,13466.8212890625,1.0,283.1499938964844,296.54034423828125,295.9579467773437,296.68798828125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3431086838245392,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3670.540771484375,0.0,20.0830135345459,1895.4371337890625,0.0,183.73301696777344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18181260,302.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8345031738281,0.9990000128746032,1.0,0.531947910785675,302.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8345031738281,0.9990000128746032,1.0,0.5601667761802673,302.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.8345031738281,0.9990000128746032,1.0,0.4137372672557831,302.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.8345031738281,0.9990000128746032,1.0,0.5601667761802673,301.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8345031738281,0.9990000128746032,1.0,2.657190084457397,297.83477783203125,284.95001220703125,299.4922180175781,292.956298828125,299.4914855957031,302.20196533203125,297.83624267578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679836750030518,5.679810523986816,2.596876583993435e-05,4.394079685211182,1.0,0.050000000745058,0.0,298.4382019042969,410.0,9509.6982421875,-0.0,13466.8056640625,1.0,283.1499938964844,296.5709533691406,295.9625549316406,296.6943664550781,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3437312245368957,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3679.43115234375,0.0,20.0830135345459,1895.4371337890625,0.0,184.69219970703125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18181320,302.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8681640625,0.9990000128746032,1.0,0.5319471955299377,302.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.8681640625,0.9990000128746032,1.0,0.5601660013198853,302.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8681640625,0.9990000128746032,1.0,0.4137367010116577,302.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.8681640625,0.9990000128746032,1.0,0.5601660013198853,301.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.8681640625,0.9990000128746032,1.0,2.657186269760132,297.8684387207031,284.95001220703125,299.5297241210937,292.9608154296875,299.52899169921875,302.2138977050781,297.8699035644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679828643798828,5.679802894592285,2.5968885893234983e-05,4.394116401672363,1.0,0.050000000745058,0.0,298.4415588378906,410.0,9531.5673828125,-0.0,13466.791015625,1.0,283.1499938964844,296.6016540527344,295.967041015625,296.7006225585937,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3443533778190613,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3688.343505859375,0.0,20.0830135345459,1895.4371337890625,0.0,185.6509704589844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18181380,302.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9019470214844,0.9990000128746032,1.0,0.5319464206695557,302.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.9019470214844,0.9990000128746032,1.0,0.5601651668548584,302.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,297.9019470214844,0.9990000128746032,1.0,0.4137361049652099,302.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9019470214844,0.9990000128746032,1.0,0.5601651668548584,301.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.9019470214844,0.9990000128746032,1.0,2.657182455062866,297.9022216796875,284.95001220703125,299.5673522949219,292.9652404785156,299.5666198730469,302.2258605957031,297.9036865234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821014404297,5.679794788360596,2.5969005946535617e-05,4.394153594970703,1.0,0.050000000745058,0.0,298.4449462890625,410.0,9553.4931640625,-0.0,13466.775390625,1.0,283.1499938964844,296.63250732421875,295.971435546875,296.706787109375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.344973474740982,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3697.278564453125,0.0,20.0830135345459,1895.4371337890625,0.0,186.6067810058593,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18181440,302.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.9358215332031,0.9990000128746032,1.0,0.5319456458091736,302.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.9358215332031,0.9990000128746032,1.0,0.5601643919944763,302.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9358215332031,0.9990000128746032,1.0,0.4137355089187622,302.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,297.9358215332031,0.9990000128746032,1.0,0.5601643919944763,301.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.9358215332031,0.9990000128746032,1.0,2.6571786403656006,297.93609619140625,284.95001220703125,299.6050720214844,292.9695739746094,299.6043395996094,302.23785400390625,297.93756103515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679812908172607,5.6797871589660645,2.596912599983625e-05,4.394191265106201,1.0,0.050000000745058,0.0,298.4483642578125,410.0,9575.474609375,-0.0,13466.7607421875,1.0,283.1499938964844,296.6634216308594,295.97576904296875,296.712890625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3455926179885864,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3706.233154296875,0.0,20.0830135345459,1895.4371337890625,0.0,187.56138610839844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
