time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181500,302.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.96978759765625,0.9990000128746032,1.0,0.5319448709487915,302.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.96978759765625,0.9990000128746032,1.0,0.5601635575294495,302.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.96978759765625,0.9990000128746032,1.0,0.4137349128723144,302.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.96978759765625,0.9990000128746032,1.0,0.5601635575294495,301.82861328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.96978759765625,0.9990000128746032,1.0,2.657174825668335,297.9700927734375,284.95001220703125,299.6429138183594,292.97381591796875,299.6421813964844,302.2498779296875,297.9715576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679805278778076,5.679779052734375,2.5969246053136885e-05,4.394228458404541,1.0,0.050000000745058,0.0,298.4517822265625,410.0,9597.5009765625,-0.0,13466.7451171875,1.0,283.1499938964844,296.6944580078125,295.97998046875,296.7188720703125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.346208393573761,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3715.209228515625,0.0,20.0830135345459,1895.4371337890625,0.0,188.51104736328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18181560,302.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0038452148437,0.9990000128746032,1.0,0.5319441556930542,302.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0038452148437,0.9990000128746032,1.0,0.5601627826690674,302.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0038452148437,0.9990000128746032,1.0,0.4137343168258667,302.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0038452148437,0.9990000128746032,1.0,0.5601627826690674,301.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0038452148437,0.9990000128746032,1.0,2.6571710109710693,298.004150390625,284.95001220703125,299.6808166503906,292.9779968261719,299.6800842285156,302.261962890625,298.005615234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679797172546387,5.679771423339844,2.596936428744812e-05,4.394265651702881,1.0,0.050000000745058,0.0,298.4551696777344,410.0,9619.56640625,-0.0,13466.7294921875,1.0,283.1499938964844,296.7255859375,295.984130859375,296.72479248046875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3468221724033355,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3724.202392578125,0.0,20.0830135345459,1895.4371337890625,0.0,189.45790100097656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18181620,302.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0379638671875,0.9990000128746032,1.0,0.5319433808326721,302.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0379638671875,0.9990000128746032,1.0,0.5601620078086853,302.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0379638671875,0.9990000128746032,1.0,0.4137337505817413,302.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0379638671875,0.9990000128746032,1.0,0.5601620078086853,301.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.0379638671875,0.9990000128746032,1.0,2.657167434692383,298.03826904296875,284.95001220703125,299.71881103515625,292.98211669921875,299.71807861328125,302.2740783691406,298.03973388671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679789543151856,5.679763317108154,2.5969482521759343e-05,4.394302368164063,1.0,0.050000000745058,0.0,298.4585266113281,410.0,9641.671875,-0.0,13466.71484375,1.0,283.1499938964844,296.7568054199219,295.9882507324219,296.73065185546875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3474339246749878,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3733.211181640625,0.0,20.0830135345459,1895.4371337890625,0.0,190.4019317626953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18181680,302.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0721740722656,0.9990000128746032,1.0,0.5319426655769348,302.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.0721740722656,0.9990000128746032,1.0,0.5601612329483032,302.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.0721740722656,0.9990000128746032,1.0,0.4137331843376159,302.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.0721740722656,0.9990000128746032,1.0,0.5601612329483032,301.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0721740722656,0.9990000128746032,1.0,2.657163619995117,298.07244873046875,284.95001220703125,299.75689697265625,292.9861755371094,299.7561340332031,302.2862243652344,298.0739440917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679781913757324,5.679755687713623,2.5969598937081173e-05,4.394338607788086,1.0,0.050000000745058,0.0,298.4618225097656,410.0,9663.8095703125,-0.0,13466.7001953125,1.0,283.1499938964844,296.7880554199219,295.9922790527344,296.7364807128906,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.348043829202652,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3742.234130859375,0.0,20.0830135345459,1895.4371337890625,0.0,191.343490600586,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18181740,302.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1064147949219,0.9990000128746032,1.0,0.5319419503211975,302.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.1064147949219,0.9990000128746032,1.0,0.5601604580879211,302.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1064147949219,0.9990000128746032,1.0,0.4137326180934906,302.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1064147949219,0.9990000128746032,1.0,0.5601604580879211,301.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1064147949219,0.9990000128746032,1.0,2.6571600437164307,298.1067199707031,284.95001220703125,299.7950134277344,292.9902038574219,299.79425048828125,302.29840087890625,298.1081848144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774284362793,5.67974853515625,2.59697117144242e-05,4.394373893737793,1.0,0.050000000745058,0.0,298.4650573730469,410.0,9685.970703125,-0.0,13466.685546875,1.0,283.1499938964844,296.81939697265625,295.9963073730469,296.74224853515625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486502766609192,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3751.272216796875,0.0,20.0830135345459,1895.4371337890625,0.0,192.2800750732422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18181800,302.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1407165527344,0.9990000128746032,1.0,0.5319412350654602,302.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1407165527344,0.9990000128746032,1.0,0.5601597428321838,302.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1407165527344,0.9990000128746032,1.0,0.4137320816516876,302.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.1407165527344,0.9990000128746032,1.0,0.5601597428321838,301.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1407165527344,0.9990000128746032,1.0,2.657156467437744,298.1409912109375,284.95001220703125,299.8331604003906,292.9942321777344,299.8324279785156,302.3105773925781,298.1424865722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.67976713180542,5.679740905761719,2.596982267277781e-05,4.394408226013184,1.0,0.050000000745058,0.0,298.4682006835937,410.0,9708.15234375,-0.0,13466.6708984375,1.0,283.1499938964844,296.85076904296875,296.0002746582031,296.7479858398437,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3492539525032043,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3760.322509765625,0.0,20.0830135345459,1895.4371337890625,0.0,193.2127685546875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18181860,302.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.175048828125,0.9990000128746032,1.0,0.5319405198097229,302.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.175048828125,0.9990000128746032,1.0,0.5601590275764465,302.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.175048828125,0.9990000128746032,1.0,0.4137315452098846,302.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.175048828125,0.9990000128746032,1.0,0.5601590275764465,301.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.175048828125,0.9990000128746032,1.0,2.6571531295776367,298.1753234863281,284.95001220703125,299.8713684082031,292.9981994628906,299.8706359863281,302.32281494140625,298.17681884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679759979248047,5.679733753204346,2.5969931812142025e-05,4.394442081451416,1.0,0.050000000745058,0.0,298.4712829589844,410.0,9730.3447265625,-0.0,13466.6572265625,1.0,283.1499938964844,296.8822021484375,296.00421142578125,296.7536926269531,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3498534560203552,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3769.385009765625,0.0,20.0830135345459,1895.4371337890625,0.0,194.1394195556641,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18181920,302.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.2094116210937,0.9990000128746032,1.0,0.5319398641586304,302.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2094116210937,0.9990000128746032,1.0,0.5601583123207092,302.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2094116210937,0.9990000128746032,1.0,0.4137310087680816,302.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2094116210937,0.9990000128746032,1.0,0.5601583123207092,301.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2094116210937,0.9990000128746032,1.0,2.6571497917175293,298.2096862792969,284.95001220703125,299.9096069335937,293.002197265625,299.90887451171875,302.3350830078125,298.211181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679752826690674,5.679726600646973,2.597003913251683e-05,4.39447546005249,1.0,0.050000000745058,0.0,298.4743347167969,410.0,9752.5439453125,-0.0,13466.6435546875,1.0,283.1499938964844,296.9136657714844,296.0081787109375,296.7593688964844,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3504490256309509,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3778.45751953125,0.0,20.0830135345459,1895.4371337890625,0.0,195.0603790283203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18181980,302.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.2437744140625,0.9990000128746032,1.0,0.5319392085075378,302.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2437744140625,0.9990000128746032,1.0,0.5601575970649719,302.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2437744140625,0.9990000128746032,1.0,0.4137304723262787,302.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2437744140625,0.9990000128746032,1.0,0.5601575970649719,301.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2437744140625,0.9990000128746032,1.0,2.657146453857422,298.2440795898437,284.95001220703125,299.9478759765625,293.00616455078125,299.9471130371094,302.34735107421875,298.2455749511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679745674133301,5.679719924926758,2.597014645289164e-05,4.3945088386535645,1.0,0.050000000745058,0.0,298.4773864746094,410.0,9774.7412109375,-0.0,13466.6298828125,1.0,283.1499938964844,296.9451599121094,296.0121154785156,296.7650756835937,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3510390818119049,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3787.541015625,0.0,20.0830135345459,1895.4371337890625,0.0,195.9732818603516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18182040,302.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.2781677246094,0.9990000128746032,1.0,0.5319384932518005,302.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.2781677246094,0.9990000128746032,1.0,0.5601568818092346,302.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2781677246094,0.9990000128746032,1.0,0.4137299656867981,302.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.2781677246094,0.9990000128746032,1.0,0.5601568818092346,301.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2781677246094,0.9990000128746032,1.0,2.6571431159973145,298.2784729003906,284.95001220703125,299.9861145019531,293.0101928710937,299.9853820800781,302.3596496582031,298.2799377441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679738521575928,5.679712772369385,2.597025195427705e-05,4.3945417404174805,1.0,0.050000000745058,0.0,298.4803771972656,410.0,9796.93359375,-0.0,13466.6162109375,1.0,283.1499938964844,296.9766845703125,296.0160522460937,296.7707824707031,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3516243100166321,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3796.6328125,0.0,20.0830135345459,1895.4371337890625,0.0,196.87921142578125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18182100,302.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.31256103515625,0.9990000128746032,1.0,0.531937837600708,302.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.31256103515625,0.9990000128746032,1.0,0.5601561665534973,302.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.31256103515625,0.9990000128746032,1.0,0.4137294292449951,302.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.31256103515625,0.9990000128746032,1.0,0.5601561665534973,301.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.31256103515625,0.9990000128746032,1.0,2.657139778137207,298.3128662109375,284.95001220703125,300.0243835449219,293.01422119140625,300.02362060546875,302.3719787597656,298.3143310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679731845855713,5.679705619812012,2.597035745566245e-05,4.394574165344238,1.0,0.050000000745058,0.0,298.4833374023437,410.0,9819.1162109375,-0.0,13466.603515625,1.0,283.1499938964844,297.0082092285156,296.0200500488281,296.7764892578125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3522042632102966,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3805.731689453125,0.0,20.0830135345459,1895.4371337890625,0.0,197.77740478515625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18182160,302.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3469543457031,0.9990000128746032,1.0,0.5319371819496155,302.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.3469543457031,0.9990000128746032,1.0,0.5601555109024048,302.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3469543457031,0.9990000128746032,1.0,0.4137289226055145,302.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.3469543457031,0.9990000128746032,1.0,0.5601555109024048,301.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3469543457031,0.9990000128746032,1.0,2.6571364402771,298.3472595214844,284.95001220703125,300.0626220703125,293.0182800292969,300.0618591308594,302.3843078613281,298.3487243652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679725170135498,5.679698944091797,2.597045931906905e-05,4.394606590270996,1.0,0.050000000745058,0.0,298.4862670898437,410.0,9841.2822265625,-0.0,13466.58984375,1.0,283.1499938964844,297.03973388671875,296.0240478515625,296.7822265625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3527785837650299,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3814.837158203125,0.0,20.0830135345459,1895.4371337890625,0.0,198.66737365722656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18182220,302.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.3813171386719,0.9990000128746032,1.0,0.5319365859031677,302.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.3813171386719,0.9990000128746032,1.0,0.5601547956466675,302.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3813171386719,0.9990000128746032,1.0,0.4137284457683563,302.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.3813171386719,0.9990000128746032,1.0,0.5601547956466675,301.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.3813171386719,0.9990000128746032,1.0,2.657133340835572,298.3816223144531,284.95001220703125,300.100830078125,293.0223999023437,300.10009765625,302.3966369628906,298.3830871582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718494415283,5.679692268371582,2.597056118247565e-05,4.3946380615234375,1.0,0.050000000745058,0.0,298.4891357421875,410.0,9863.4248046875,-0.0,13466.5771484375,1.0,283.1499938964844,297.0712890625,296.02813720703125,296.7880249023437,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3533468842506408,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3823.947998046875,0.0,20.0830135345459,1895.4371337890625,0.0,199.54852294921875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18182280,302.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4156799316406,0.9990000128746032,1.0,0.5319359302520752,302.581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4156799316406,0.9990000128746032,1.0,0.560154139995575,302.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4156799316406,0.9990000128746032,1.0,0.4137279391288757,302.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4156799316406,0.9990000128746032,1.0,0.560154139995575,301.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.4156799316406,0.9990000128746032,1.0,2.657130002975464,298.4159545898437,284.95001220703125,300.1390075683594,293.0265808105469,300.1382751464844,302.40899658203125,298.4174499511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679711818695068,5.679685592651367,2.597065940790344e-05,4.3946685791015625,1.0,0.050000000745058,0.0,298.491943359375,410.0,9885.541015625,-0.0,13466.564453125,1.0,283.1499938964844,297.102783203125,296.0322570800781,296.7938842773437,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3539088070392608,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3833.0634765625,0.0,20.0830135345459,1895.4371337890625,0.0,200.4203186035156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18182340,302.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4499816894531,0.9990000128746032,1.0,0.5319353342056274,302.5948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4499816894531,0.9990000128746032,1.0,0.5601534843444824,302.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4499816894531,0.9990000128746032,1.0,0.4137274622917175,302.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4499816894531,0.9990000128746032,1.0,0.5601534843444824,301.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4499816894531,0.9990000128746032,1.0,2.657127141952514,298.45025634765625,284.95001220703125,300.1771545410156,293.0308532714844,300.1764221191406,302.42138671875,298.4517517089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679705619812012,5.679679393768311,2.5970757633331232e-05,4.394699096679688,1.0,0.050000000745058,0.0,298.4947204589844,410.0,9907.6201171875,-0.0,13466.552734375,1.0,283.1499938964844,297.13427734375,296.03643798828125,296.7997741699219,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3544638156890869,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3842.182861328125,0.0,20.0830135345459,1895.4371337890625,0.0,201.28184509277344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18182400,302.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4842529296875,0.9990000128746032,1.0,0.5319347381591797,302.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4842529296875,0.9990000128746032,1.0,0.5601528882980347,302.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4842529296875,0.9990000128746032,1.0,0.4137269854545593,302.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4842529296875,0.9990000128746032,1.0,0.5601528882980347,301.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.4842529296875,0.9990000128746032,1.0,2.6571240425109863,298.4845275878906,284.95001220703125,300.2152404785156,293.0351867675781,300.2145080566406,302.4337463378906,298.4859924316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698944091797,5.679673194885254,2.5970852220780216e-05,4.394728183746338,1.0,0.050000000745058,0.0,298.4974060058594,410.0,9929.6611328125,-0.0,13466.5400390625,1.0,283.1499938964844,297.1657409667969,296.04071044921875,296.8057556152344,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3550116419792175,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3851.305419921875,0.0,20.0830135345459,1895.4371337890625,0.0,202.1327972412109,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18182460,302.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5184631347656,0.9990000128746032,1.0,0.5319341421127319,302.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.5184631347656,0.9990000128746032,1.0,0.5601522326469421,302.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5184631347656,0.9990000128746032,1.0,0.4137265384197235,302.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5184631347656,0.9990000128746032,1.0,0.5601522326469421,302.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5184631347656,0.9990000128746032,1.0,2.657121181488037,298.51873779296875,284.95001220703125,300.2532653808594,293.0396423339844,300.2525329589844,302.4461364746094,298.52020263671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679693222045898,5.679666996002197,2.59709431702504e-05,4.39475679397583,1.0,0.050000000745058,0.0,298.5,410.0,9951.654296875,-0.0,13466.5283203125,1.0,283.1499938964844,297.1971740722656,296.0450744628906,296.81182861328125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3555517196655273,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3860.429931640625,0.0,20.0830135345459,1895.4371337890625,0.0,202.9722595214844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18182520,302.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5526123046875,0.9990000128746032,1.0,0.5319335460662842,302.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5526123046875,0.9990000128746032,1.0,0.5601516366004944,302.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5526123046875,0.9990000128746032,1.0,0.4137260913848877,302.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5526123046875,0.9990000128746032,1.0,0.5601516366004944,302.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5526123046875,0.9990000128746032,1.0,2.657118320465088,298.5528869628906,284.95001220703125,300.29119873046875,293.044189453125,300.2904663085937,302.45849609375,298.5543518066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679687023162842,5.679661273956299,2.597103411972057e-05,4.394784927368164,1.0,0.050000000745058,0.0,298.5025634765625,410.0,9973.5966796875,-0.0,13466.517578125,1.0,283.1499938964844,297.22857666015625,296.049560546875,296.8180236816406,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3560837805271148,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3869.555908203125,0.0,20.0830135345459,1895.4371337890625,0.0,203.79977416992188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18182580,302.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.586669921875,0.9990000128746032,1.0,0.5319330096244812,302.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.586669921875,0.9990000128746032,1.0,0.5601511001586914,302.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.586669921875,0.9990000128746032,1.0,0.4137256741523742,302.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.586669921875,0.9990000128746032,1.0,0.5601511001586914,302.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.586669921875,0.9990000128746032,1.0,2.6571154594421387,298.58697509765625,284.95001220703125,300.3290710449219,293.04888916015625,300.3283386230469,302.47088623046875,298.58843994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679681301116943,5.6796555519104,2.5971119612222537e-05,4.394811630249023,1.0,0.050000000745058,0.0,298.5050048828125,410.0,9995.4755859375,-0.0,13466.505859375,1.0,283.1499938964844,297.2598876953125,296.0541687011719,296.8243103027344,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3566072881221771,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3878.682861328125,0.0,20.0830135345459,1895.4371337890625,0.0,204.61453247070312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18182640,302.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.62066650390625,0.9990000128746032,1.0,0.5319324731826782,302.6628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.62066650390625,0.9990000128746032,1.0,0.5601505041122437,302.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.62066650390625,0.9990000128746032,1.0,0.4137252569198608,302.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.62066650390625,0.9990000128746032,1.0,0.5601505041122437,302.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.62066650390625,0.9990000128746032,1.0,2.657112836837769,298.6209716796875,284.95001220703125,300.3668518066406,293.0537109375,300.3661193847656,302.4832763671875,298.6224365234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679676055908203,5.679649829864502,2.59712032857351e-05,4.394837856292725,1.0,0.050000000745058,0.0,298.50738525390625,410.0,10017.2978515625,-0.0,13466.4951171875,1.0,283.1499938964844,297.2911682128906,296.05889892578125,296.8307189941406,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.357121855020523,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3887.8095703125,0.0,20.0830135345459,1895.4371337890625,0.0,205.41590881347656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18182700,302.581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6545715332031,0.9990000128746032,1.0,0.53193199634552,302.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6545715332031,0.9990000128746032,1.0,0.5601499676704407,302.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6545715332031,0.9990000128746032,1.0,0.4137248694896698,302.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6545715332031,0.9990000128746032,1.0,0.5601499676704407,302.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6545715332031,0.9990000128746032,1.0,2.657110452651977,298.6548767089844,284.95001220703125,300.4045104980469,293.0586853027344,300.4037780761719,302.4956359863281,298.65631103515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679670810699463,5.679644584655762,2.5971283321268857e-05,4.394862651824951,1.0,0.050000000745058,0.0,298.5096740722656,410.0,10039.0458984375,-0.0,13466.4853515625,1.0,283.1499938964844,297.3223571777344,296.0638122558594,296.8372497558594,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.357627272605896,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3896.935791015625,0.0,20.0830135345459,1895.4371337890625,0.0,206.2035675048828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18182760,302.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6883850097656,0.9990000128746032,1.0,0.5319315195083618,302.6901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6883850097656,0.9990000128746032,1.0,0.5601494908332825,302.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6883850097656,0.9990000128746032,1.0,0.4137244820594787,302.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6883850097656,0.9990000128746032,1.0,0.5601494908332825,302.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6883850097656,0.9990000128746032,1.0,2.6571078300476074,298.68865966796875,284.95001220703125,300.4420471191406,293.0638122558594,300.4413146972656,302.50799560546875,298.69012451171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679665565490723,5.67963981628418,2.597136153781321e-05,4.394886493682861,1.0,0.050000000745058,0.0,298.5118408203125,410.0,10060.7177734375,-0.0,13466.4755859375,1.0,283.1499938964844,297.3534545898437,296.06884765625,296.8439636230469,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.358122855424881,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3906.060791015625,0.0,20.0830135345459,1895.4371337890625,0.0,206.97642517089844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18182820,302.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.7220764160156,0.9990000128746032,1.0,0.5319310426712036,302.70379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.7220764160156,0.9990000128746032,1.0,0.5601489543914795,302.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.7220764160156,0.9990000128746032,1.0,0.4137241244316101,302.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7220764160156,0.9990000128746032,1.0,0.5601489543914795,302.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.7220764160156,0.9990000128746032,1.0,2.6571056842803955,298.7223815917969,284.95001220703125,300.4794921875,293.06915283203125,300.478759765625,302.5203552246094,298.72381591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679660797119141,5.67963457107544,2.597143429738935e-05,4.394909381866455,1.0,0.050000000745058,0.0,298.5139465332031,410.0,10082.3095703125,-0.0,13466.4658203125,1.0,283.1499938964844,297.3844909667969,296.0740661621094,296.850830078125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3586080968379974,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3915.183837890625,0.0,20.0830135345459,1895.4371337890625,0.0,207.7336883544922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18182880,302.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.75567626953125,0.9990000128746032,1.0,0.5319305658340454,302.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.75567626953125,0.9990000128746032,1.0,0.5601485371589661,302.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.75567626953125,0.9990000128746032,1.0,0.4137237966060638,302.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.75567626953125,0.9990000128746032,1.0,0.5601485371589661,302.078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.75567626953125,0.9990000128746032,1.0,2.6571033000946045,298.7559509277344,284.95001220703125,300.5167541503906,293.0746765136719,300.5160522460937,302.53271484375,298.7574157714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656028747559,5.679630279541016,2.597150523797609e-05,4.394931316375732,1.0,0.050000000745058,0.0,298.51593017578125,410.0,10103.8095703125,-0.0,13466.45703125,1.0,283.1499938964844,297.4154357910156,296.0794677734375,296.8578491210937,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3590818643569946,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3924.30517578125,0.0,20.0830135345459,1895.4371337890625,0.0,208.4735107421875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18182940,302.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.78912353515625,0.9990000128746032,1.0,0.531930148601532,302.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.78912353515625,0.9990000128746032,1.0,0.5601480603218079,302.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.78912353515625,0.9990000128746032,1.0,0.4137234687805176,302.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.78912353515625,0.9990000128746032,1.0,0.5601480603218079,302.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.78912353515625,0.9990000128746032,1.0,2.657101392745972,298.7894287109375,284.95001220703125,300.5539245605469,293.08038330078125,300.5531921386719,302.5450439453125,298.7908630371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679651737213135,5.679625988006592,2.5971570721594617e-05,4.394951820373535,1.0,0.050000000745058,0.0,298.5177917480469,410.0,10125.2177734375,-0.0,13466.4482421875,1.0,283.1499938964844,297.4462585449219,296.0850830078125,296.8650817871094,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3595450520515442,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3933.4228515625,0.0,20.0830135345459,1895.4371337890625,0.0,209.19737243652344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18183000,302.638671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.82244873046875,0.9990000128746032,1.0,0.5319297909736633,302.7447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.82244873046875,0.9990000128746032,1.0,0.5601476430892944,302.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.82244873046875,0.9990000128746032,1.0,0.4137231409549713,302.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.82244873046875,0.9990000128746032,1.0,0.5601476430892944,302.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.82244873046875,0.9990000128746032,1.0,2.65709924697876,298.8227233886719,284.95001220703125,300.5909118652344,293.0863342285156,300.5901794433594,302.5573425292969,298.8241577148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679647445678711,5.679621696472168,2.5971632567234337e-05,4.3949713706970215,1.0,0.050000000745058,0.0,298.5195617675781,410.0,10146.525390625,-0.0,13466.4404296875,1.0,283.1499938964844,297.4769897460937,296.0909118652344,296.8725280761719,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599961400032043,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3942.537841796875,0.0,20.0830135345459,1895.4371337890625,0.0,209.9027404785156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18183060,302.6500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.8556213378906,0.9990000128746032,1.0,0.5319293737411499,302.7583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.8556213378906,0.9990000128746032,1.0,0.5601472854614258,302.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8556213378906,0.9990000128746032,1.0,0.4137228727340698,302.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.8556213378906,0.9990000128746032,1.0,0.5601472854614258,302.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.8556213378906,0.9990000128746032,1.0,2.657097578048706,298.8558959960937,284.95001220703125,300.6277160644531,293.092529296875,300.62701416015625,302.56964111328125,298.8573303222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679643630981445,5.679617881774902,2.597169077489525e-05,4.394989490509033,1.0,0.050000000745058,0.0,298.521240234375,410.0,10167.7333984375,-0.0,13466.43359375,1.0,283.1499938964844,297.507568359375,296.0970153808594,296.8802185058594,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604377806186676,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3951.6474609375,0.0,20.0830135345459,1895.4371337890625,0.0,210.5938873291016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18183120,302.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.888671875,0.9990000128746032,1.0,0.531929075717926,302.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.888671875,0.9990000128746032,1.0,0.5601469278335571,302.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.888671875,0.9990000128746032,1.0,0.4137226045131683,302.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.888671875,0.9990000128746032,1.0,0.5601469278335571,302.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.888671875,0.9990000128746032,1.0,2.657095670700073,298.8889465332031,284.95001220703125,300.66436767578125,293.0989685058594,300.6636657714844,302.5819091796875,298.8903503417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679640293121338,5.679614067077637,2.597174534457736e-05,4.39500617980957,1.0,0.050000000745058,0.0,298.52276611328125,410.0,10188.8330078125,-0.0,13466.4267578125,1.0,283.1499938964844,297.5380249023437,296.10333251953125,296.8881225585937,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608671128749847,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3960.75390625,0.0,20.0830135345459,1895.4371337890625,0.0,211.26617431640625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18183180,302.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9215087890625,0.9990000128746032,1.0,0.5319287180900574,302.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9215087890625,0.9990000128746032,1.0,0.5601465702056885,302.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9215087890625,0.9990000128746032,1.0,0.4137223660945892,302.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.9215087890625,0.9990000128746032,1.0,0.5601465702056885,302.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.9215087890625,0.9990000128746032,1.0,2.657094240188598,298.9217834472656,284.95001220703125,300.7008361816406,293.10565185546875,300.7001037597656,302.5941467285156,298.9232177734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636955261231,5.679611206054688,2.5971794457291253e-05,4.395021438598633,1.0,0.050000000745058,0.0,298.524169921875,410.0,10209.80859375,-0.0,13466.419921875,1.0,283.1499938964844,297.568359375,296.10992431640625,296.8962707519531,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612856566905975,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3969.8544921875,0.0,20.0830135345459,1895.4371337890625,0.0,211.92202758789065,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18183240,302.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.9542236328125,0.9990000128746032,1.0,0.5319284796714783,302.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.9542236328125,0.9990000128746032,1.0,0.5601462721824646,302.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.9542236328125,0.9990000128746032,1.0,0.4137221276760101,302.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.9542236328125,0.9990000128746032,1.0,0.5601462721824646,302.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9542236328125,0.9990000128746032,1.0,2.657092809677124,298.9544982910156,284.95001220703125,300.7370910644531,293.1126403808594,300.73638916015625,302.6063842773437,298.9559020996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679634094238281,5.67960786819458,2.597183993202634e-05,4.395035743713379,1.0,0.050000000745058,0.0,298.52545166015625,410.0,10230.6689453125,-0.0,13466.4140625,1.0,283.1499938964844,297.5985412597656,296.11676025390625,296.9046936035156,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3616905808448791,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3978.95068359375,0.0,20.0830135345459,1895.4371337890625,0.0,212.55699157714844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18183300,302.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.9866943359375,0.9990000128746032,1.0,0.5319281816482544,302.8128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.9866943359375,0.9990000128746032,1.0,0.5601460337638855,302.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9866943359375,0.9990000128746032,1.0,0.4137219488620758,302.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.9866943359375,0.9990000128746032,1.0,0.5601460337638855,302.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9866943359375,0.9990000128746032,1.0,2.6570916175842285,298.9869689941406,284.95001220703125,300.7731628417969,293.11993408203125,300.7724304199219,302.6185607910156,298.9883728027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679631233215332,5.679605484008789,2.597187994979322e-05,4.395048141479492,1.0,0.050000000745058,0.0,298.526611328125,410.0,10251.3896484375,-0.0,13466.4091796875,1.0,283.1499938964844,297.6285400390625,296.1239318847656,296.9134216308594,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3620840311050415,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3988.040283203125,0.0,20.0830135345459,1895.4371337890625,0.0,213.17433166503903,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18183360,302.7060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.01904296875,0.9990000128746032,1.0,0.5319279432296753,302.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.01904296875,0.9990000128746032,1.0,0.5601457953453064,302.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.01904296875,0.9990000128746032,1.0,0.4137217700481415,302.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.01904296875,0.9990000128746032,1.0,0.5601457953453064,302.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.01904296875,0.9990000128746032,1.0,2.657090425491333,299.0193176269531,284.95001220703125,300.8089904785156,293.12750244140625,300.80828857421875,302.6307067871094,299.02069091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679628849029541,5.679603099822998,2.597191632958129e-05,4.395059585571289,1.0,0.050000000745058,0.0,298.5276184082031,410.0,10271.990234375,-0.0,13466.404296875,1.0,283.1499938964844,297.6584167480469,296.1313781738281,296.9223937988281,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36246258020401,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3997.125,0.0,20.0830135345459,1895.4371337890625,0.0,213.7686920166016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18183420,302.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.0511474609375,0.9990000128746032,1.0,0.531927764415741,302.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0511474609375,0.9990000128746032,1.0,0.5601455569267273,302.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0511474609375,0.9990000128746032,1.0,0.4137215912342071,302.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0511474609375,0.9990000128746032,1.0,0.5601455569267273,302.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.0511474609375,0.9990000128746032,1.0,2.6570894718170166,299.0514221191406,284.95001220703125,300.8446044921875,293.13543701171875,300.8439025878906,302.642822265625,299.05279541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679626941680908,5.679601192474365,2.597194725240115e-05,4.395069122314453,1.0,0.050000000745058,0.0,298.52850341796875,410.0,10292.4384765625,-0.0,13466.400390625,1.0,283.1499938964844,297.6881103515625,296.1391906738281,296.9316711425781,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3628278374671936,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4006.202392578125,0.0,20.0830135345459,1895.4371337890625,0.0,214.34259033203125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
