time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183480,302.7281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.08306884765625,0.9990000128746032,1.0,0.5319275856018066,302.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,299.08306884765625,0.9990000128746032,1.0,0.560145378112793,302.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.08306884765625,0.9990000128746032,1.0,0.4137214720249176,302.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.08306884765625,0.9990000128746032,1.0,0.560145378112793,302.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.08306884765625,0.9990000128746032,1.0,2.6570885181427,299.0833435058594,284.95001220703125,300.8800048828125,293.1437072753906,300.8793029785156,302.6549072265625,299.084716796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625034332275,5.679599285125732,2.59719727182528e-05,4.395077228546143,1.0,0.050000000745058,0.0,298.5292358398437,410.0,10312.7470703125,-0.0,13466.3974609375,1.0,283.1499938964844,297.7176208496094,296.14727783203125,296.9412841796875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631768822669983,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4015.2744140625,0.0,20.0830135345459,1895.4371337890625,0.0,214.89129638671875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18183540,302.73907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1147766113281,0.9990000128746032,1.0,0.5319274663925171,302.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.1147766113281,0.9990000128746032,1.0,0.5601452589035034,302.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.1147766113281,0.9990000128746032,1.0,0.4137213826179504,302.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1147766113281,0.9990000128746032,1.0,0.5601452589035034,302.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1147766113281,0.9990000128746032,1.0,2.657087802886963,299.11505126953125,284.95001220703125,300.9151306152344,293.1523132324219,300.9144287109375,302.6669616699219,299.1164245605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679624080657959,5.679597854614258,2.5971994546125643e-05,4.395083904266357,1.0,0.050000000745058,0.0,298.52984619140625,410.0,10332.89453125,-0.0,13466.39453125,1.0,283.1499938964844,297.7469482421875,296.1557312011719,296.9512023925781,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3635099828243255,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4024.33984375,0.0,20.0830135345459,1895.4371337890625,0.0,215.415267944336,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18183600,302.7499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.1462707519531,0.9990000128746032,1.0,0.5319274067878723,302.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.1462707519531,0.9990000128746032,1.0,0.5601451396942139,302.59765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1462707519531,0.9990000128746032,1.0,0.4137212932109833,302.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.1462707519531,0.9990000128746032,1.0,0.5601451396942139,302.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.1462707519531,0.9990000128746032,1.0,2.6570873260498047,299.1465148925781,284.95001220703125,300.95001220703125,293.16131591796875,300.9493103027344,302.678955078125,299.1478881835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622650146484,5.679596900939941,2.597200909804087e-05,4.39508867263794,1.0,0.050000000745058,0.0,298.5302734375,410.0,10352.8837890625,-0.0,13466.392578125,1.0,283.1499938964844,297.7760925292969,296.16455078125,296.96148681640625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3638266623020172,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4033.398681640625,0.0,20.0830135345459,1895.4371337890625,0.0,215.91375732421875,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18183660,302.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1776733398437,0.9990000128746032,1.0,0.5319272875785828,302.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.1776733398437,0.9990000128746032,1.0,0.5601450800895691,302.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.1776733398437,0.9990000128746032,1.0,0.4137212336063385,302.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1776733398437,0.9990000128746032,1.0,0.5601450800895691,302.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.1776733398437,0.9990000128746032,1.0,2.6570870876312256,299.17791748046875,284.95001220703125,300.9849548339844,293.1707763671875,300.9842834472656,302.69091796875,299.1792907714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622173309326,5.679595947265625,2.5972021830966696e-05,4.395092487335205,1.0,0.050000000745058,0.0,298.5306091308594,410.0,10373.052734375,-0.0,13466.3916015625,1.0,283.1499938964844,297.8050231933594,296.173828125,296.97216796875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3641183376312256,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4042.463623046875,0.0,20.0830135345459,1895.4371337890625,0.0,216.37307739257807,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18183720,302.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2093505859375,0.9990000128746032,1.0,0.531927227973938,302.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.2093505859375,0.9990000128746032,1.0,0.5601450204849243,302.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2093505859375,0.9990000128746032,1.0,0.4137211740016937,302.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.2093505859375,0.9990000128746032,1.0,0.5601450204849243,302.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.2093505859375,0.9990000128746032,1.0,2.6570866107940674,299.2096252441406,284.95001220703125,301.0203552246094,293.18084716796875,301.0196533203125,302.7028503417969,299.21099853515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962121963501,5.679595470428467,2.597203274490312e-05,4.3950958251953125,1.0,0.050000000745058,0.0,298.53094482421875,410.0,10393.740234375,-0.0,13466.3896484375,1.0,283.1499938964844,297.8339538574219,296.1835632324219,296.9833068847656,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3643727600574493,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4051.596435546875,0.0,20.0830135345459,1895.4371337890625,0.0,216.77395629882807,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18183780,302.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.24139404296875,0.9990000128746032,1.0,0.5319271683692932,302.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.24139404296875,0.9990000128746032,1.0,0.5601449012756348,302.631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.24139404296875,0.9990000128746032,1.0,0.4137211441993713,302.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.24139404296875,0.9990000128746032,1.0,0.5601449012756348,302.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.24139404296875,0.9990000128746032,1.0,2.6570863723754883,299.2416687011719,284.95001220703125,301.05615234375,293.19146728515625,301.0554504394531,302.7147827148437,299.2430725097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679620742797852,5.67959451675415,2.597204365883954e-05,4.39509916305542,1.0,0.050000000745058,0.0,298.5312194824219,410.0,10414.779296875,-0.0,13466.388671875,1.0,283.1499938964844,297.863037109375,296.1938781738281,296.9949645996094,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3645980060100555,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4060.84912109375,0.0,20.0830135345459,1895.4371337890625,0.0,217.12901306152344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18183840,302.7930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.27374267578125,0.9990000128746032,1.0,0.5319271087646484,302.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.27374267578125,0.9990000128746032,1.0,0.56014484167099,302.6423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,299.27374267578125,0.9990000128746032,1.0,0.4137210845947265,302.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.27374267578125,0.9990000128746032,1.0,0.56014484167099,302.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.27374267578125,0.9990000128746032,1.0,2.657086133956909,299.2740173339844,284.95001220703125,301.09228515625,293.2025756835937,301.0915832519531,302.72674560546875,299.2754211425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619789123535,5.679594039916992,2.597205275378656e-05,4.395102024078369,1.0,0.050000000745058,0.0,298.531494140625,410.0,10436.0458984375,-0.0,13466.3876953125,1.0,283.1499938964844,297.892333984375,296.20477294921875,297.0072326660156,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648044466972351,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4070.245849609375,0.0,20.0830135345459,1895.4371337890625,0.0,217.4545745849609,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18183900,302.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.306396484375,0.9990000128746032,1.0,0.5319270491600037,302.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.306396484375,0.9990000128746032,1.0,0.5601447820663452,302.6535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.306396484375,0.9990000128746032,1.0,0.4137210547924042,302.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.306396484375,0.9990000128746032,1.0,0.5601447820663452,302.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.306396484375,0.9990000128746032,1.0,2.65708589553833,299.30670166015625,284.95001220703125,301.12872314453125,293.2142028808594,301.1280212402344,302.73876953125,299.30810546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619312286377,5.679593563079834,2.597206184873357e-05,4.39510440826416,1.0,0.050000000745058,0.0,298.53173828125,410.0,10457.482421875,-0.0,13466.3857421875,1.0,283.1499938964844,297.9219055175781,296.2162475585937,297.0201110839844,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650049269199371,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4079.797607421875,0.0,20.0830135345459,1895.4371337890625,0.0,217.7708740234375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18183960,302.81475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3393249511719,0.9990000128746032,1.0,0.5319269895553589,302.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.3393249511719,0.9990000128746032,1.0,0.5601447820663452,302.6648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.3393249511719,0.9990000128746032,1.0,0.4137209951877594,302.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.3393249511719,0.9990000128746032,1.0,0.5601447820663452,302.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.3393249511719,0.9990000128746032,1.0,2.657085657119751,299.339599609375,284.95001220703125,301.1654663085937,293.22625732421875,301.16473388671875,302.75079345703125,299.3410339355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679618835449219,5.679593086242676,2.597206912469119e-05,4.395106792449951,1.0,0.050000000745058,0.0,298.5319519042969,410.0,10479.0517578125,-0.0,13466.384765625,1.0,283.1499938964844,297.95172119140625,296.22833251953125,297.0335998535156,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3652110993862152,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4089.495849609375,0.0,20.0830135345459,1895.4371337890625,0.0,218.09622192382807,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18184020,302.82568359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.3724975585937,0.9990000128746032,1.0,0.5319269895553589,302.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.3724975585937,0.9990000128746032,1.0,0.5601447224617004,302.67626953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3724975585937,0.9990000128746032,1.0,0.413720965385437,302.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.3724975585937,0.9990000128746032,1.0,0.5601447224617004,302.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.3724975585937,0.9990000128746032,1.0,2.657085418701172,299.3727722167969,284.95001220703125,301.2024230957031,293.2387390136719,301.2016906738281,302.76287841796875,299.37420654296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796183586120605,5.679592609405518,2.5972076400648803e-05,4.395109176635742,1.0,0.050000000745058,0.0,298.5321350097656,410.0,10500.7353515625,-0.0,13466.384765625,1.0,283.1499938964844,297.9818115234375,296.24090576171875,297.0476379394531,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3654294312000274,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4099.32666015625,0.0,20.0830135345459,1895.4371337890625,0.0,218.44094848632807,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18184080,302.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.40582275390625,0.9990000128746032,1.0,0.5319269299507141,302.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.40582275390625,0.9990000128746032,1.0,0.5601446628570557,302.687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.40582275390625,0.9990000128746032,1.0,0.4137209355831146,302.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.40582275390625,0.9990000128746032,1.0,0.5601446628570557,302.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.40582275390625,0.9990000128746032,1.0,2.6570851802825928,299.4061279296875,284.95001220703125,301.2395935058594,293.25164794921875,301.2388610839844,302.7750244140625,299.4075622558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679617881774902,5.679592132568359,2.5972081857617013e-05,4.395111083984375,1.0,0.050000000745058,0.0,298.5323181152344,410.0,10522.513671875,-0.0,13466.3837890625,1.0,283.1499938964844,298.0121154785156,296.25390625,297.0621337890625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3656615018844604,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4109.2724609375,0.0,20.0830135345459,1895.4371337890625,0.0,218.80751037597656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18184140,302.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4393615722656,0.9990000128746032,1.0,0.5319268703460693,303.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4393615722656,0.9990000128746032,1.0,0.5601446628570557,302.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4393615722656,0.9990000128746032,1.0,0.4137209057807922,302.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.4393615722656,0.9990000128746032,1.0,0.5601446628570557,302.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4393615722656,0.9990000128746032,1.0,2.6570849418640137,299.43963623046875,284.95001220703125,301.2769470214844,293.264892578125,301.2762145996094,302.7872009277344,299.4410705566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679617881774902,5.679591655731201,2.5972087314585224e-05,4.39511251449585,1.0,0.050000000745058,0.0,298.532470703125,410.0,10544.3486328125,-0.0,13466.3828125,1.0,283.1499938964844,298.0426025390625,296.2673034667969,297.0771179199219,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3659152090549469,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4119.3310546875,0.0,20.0830135345459,1895.4371337890625,0.0,219.2084197998047,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18184200,302.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.4729919433594,0.9990000128746032,1.0,0.5319268703460693,303.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.4729919433594,0.9990000128746032,1.0,0.5601446032524109,302.7109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4729919433594,0.9990000128746032,1.0,0.4137209057807922,302.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4729919433594,0.9990000128746032,1.0,0.5601446032524109,302.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4729919433594,0.9990000128746032,1.0,2.6570849418640137,299.4732971191406,284.95001220703125,301.3144226074219,293.2784729003906,301.3136901855469,302.7994689941406,299.4747314453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679617404937744,5.679591655731201,2.597209095256403e-05,4.395113945007324,1.0,0.050000000745058,0.0,298.5325927734375,410.0,10566.2333984375,-0.0,13466.3818359375,1.0,283.1499938964844,298.0732727050781,296.28106689453125,297.0924377441406,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.366184264421463,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4129.47607421875,0.0,20.0830135345459,1895.4371337890625,0.0,219.63381958007807,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18184260,302.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.5067749023437,0.9990000128746032,1.0,0.5319268107414246,303.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.5067749023437,0.9990000128746032,1.0,0.5601445436477661,302.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.5067749023437,0.9990000128746032,1.0,0.4137208759784698,302.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.5067749023437,0.9990000128746032,1.0,0.5601445436477661,302.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5067749023437,0.9990000128746032,1.0,2.6570847034454346,299.5070495605469,284.95001220703125,301.3519897460937,293.2923583984375,301.35125732421875,302.8117370605469,299.5085144042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616928100586,5.679591178894043,2.597209640953224e-05,4.395115375518799,1.0,0.050000000745058,0.0,298.5327453613281,410.0,10588.1357421875,-0.0,13466.3818359375,1.0,283.1499938964844,298.10406494140625,296.2951354980469,297.108154296875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3664754331111908,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4139.7060546875,0.0,20.0830135345459,1895.4371337890625,0.0,220.0944366455078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18184320,302.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.54058837890625,0.9990000128746032,1.0,0.5319268107414246,303.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.54058837890625,0.9990000128746032,1.0,0.5601445436477661,302.734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.54058837890625,0.9990000128746032,1.0,0.4137208461761474,302.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.54058837890625,0.9990000128746032,1.0,0.5601445436477661,302.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.54058837890625,0.9990000128746032,1.0,2.6570844650268555,299.5408630371094,284.95001220703125,301.3896179199219,293.3064880371094,301.3888854980469,302.8240966796875,299.5423278808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616928100586,5.679590702056885,2.597210186650045e-05,4.395117282867432,1.0,0.050000000745058,0.0,298.53289794921875,410.0,10610.0419921875,-0.0,13466.380859375,1.0,283.1499938964844,298.13494873046875,296.3094482421875,297.1241149902344,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3667784929275512,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4149.99560546875,0.0,20.0830135345459,1895.4371337890625,0.0,220.5741729736328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18184380,302.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.574462890625,0.9990000128746032,1.0,0.5319267511367798,303.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.574462890625,0.9990000128746032,1.0,0.5601444840431213,302.7462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.574462890625,0.9990000128746032,1.0,0.4137208163738251,302.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.574462890625,0.9990000128746032,1.0,0.5601444840431213,302.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.574462890625,0.9990000128746032,1.0,2.6570842266082764,299.5747375488281,284.95001220703125,301.4272766113281,293.3208923339844,301.4265441894531,302.8364562988281,299.5762023925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616451263428,5.679590225219727,2.5972107323468663e-05,4.3951191902160645,1.0,0.050000000745058,0.0,298.5330505371094,410.0,10631.9296875,-0.0,13466.3798828125,1.0,283.1499938964844,298.1659240722656,296.3240051269531,297.1403503417969,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3670955896377563,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4160.33984375,0.0,20.0830135345459,1895.4371337890625,0.0,221.076400756836,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18184440,302.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6083068847656,0.9990000128746032,1.0,0.531926691532135,303.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6083068847656,0.9990000128746032,1.0,0.5601444244384766,302.75811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6083068847656,0.9990000128746032,1.0,0.4137207865715027,302.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,299.6083068847656,0.9990000128746032,1.0,0.5601444244384766,302.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.6083068847656,0.9990000128746032,1.0,2.6570839881896973,299.6086120605469,284.95001220703125,301.4649353027344,293.33551025390625,301.4642028808594,302.848876953125,299.6100769042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796159744262695,5.679589748382568,2.597211459942628e-05,4.395121097564697,1.0,0.050000000745058,0.0,298.53326416015625,410.0,10653.7763671875,-0.0,13466.37890625,1.0,283.1499938964844,298.1969299316406,296.3387145996094,297.1567687988281,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3674226701259613,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4170.7236328125,0.0,20.0830135345459,1895.4371337890625,0.0,221.59483337402344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18184500,302.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.64215087890625,0.9990000128746032,1.0,0.531926691532135,303.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,299.64215087890625,0.9990000128746032,1.0,0.5601443648338318,302.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.64215087890625,0.9990000128746032,1.0,0.4137207269668579,302.62261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.64215087890625,0.9990000128746032,1.0,0.5601443648338318,302.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.64215087890625,0.9990000128746032,1.0,2.657083749771118,299.6424560546875,284.95001220703125,301.5025329589844,293.3503112792969,301.5018005371094,302.861328125,299.6438903808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615497589111,5.67958927154541,2.597212369437329e-05,4.395123958587647,1.0,0.050000000745058,0.0,298.53350830078125,410.0,10675.5595703125,-0.0,13466.3779296875,1.0,283.1499938964844,298.2279663085937,296.3536376953125,297.17340087890625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3677625656127929,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4181.14013671875,0.0,20.0830135345459,1895.4371337890625,0.0,222.1339263916016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18184560,302.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6759338378906,0.9990000128746032,1.0,0.5319265723228455,303.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6759338378906,0.9990000128746032,1.0,0.560144305229187,302.7821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6759338378906,0.9990000128746032,1.0,0.4137206971645355,302.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6759338378906,0.9990000128746032,1.0,0.560144305229187,302.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6759338378906,0.9990000128746032,1.0,2.657083511352539,299.6762084960937,284.95001220703125,301.5400390625,293.365234375,301.539306640625,302.8738098144531,299.6776733398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614543914795,5.679588794708252,2.597213460830972e-05,4.395127296447754,1.0,0.050000000745058,0.0,298.5338134765625,410.0,10697.259765625,-0.0,13466.376953125,1.0,283.1499938964844,298.25897216796875,296.3686828613281,297.1901550292969,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3681113719940185,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4191.57373046875,0.0,20.0830135345459,1895.4371337890625,0.0,222.68756103515625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18184620,302.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7096252441406,0.9990000128746032,1.0,0.5319265127182007,303.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7096252441406,0.9990000128746032,1.0,0.5601442456245422,302.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.7096252441406,0.9990000128746032,1.0,0.4137206077575683,302.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7096252441406,0.9990000128746032,1.0,0.5601442456245422,302.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7096252441406,0.9990000128746032,1.0,2.657083034515381,299.7098999023437,284.95001220703125,301.5774230957031,293.3803100585937,301.5766906738281,302.8863220214844,299.7113342285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679613590240479,5.679587841033936,2.5972149160224944e-05,4.395131587982178,1.0,0.050000000745058,0.0,298.5342102050781,410.0,10718.85546875,-0.0,13466.375,1.0,283.1499938964844,298.2899475097656,296.3838195800781,297.2070617675781,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684688508510589,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4202.01318359375,0.0,20.0830135345459,1895.4371337890625,0.0,223.25537109375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18184680,302.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7431640625,0.9990000128746032,1.0,0.5319263935089111,303.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.7431640625,0.9990000128746032,1.0,0.5601441264152527,302.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7431640625,0.9990000128746032,1.0,0.4137205183506012,302.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.7431640625,0.9990000128746032,1.0,0.5601441264152527,302.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7431640625,0.9990000128746032,1.0,2.6570825576782227,299.7434387207031,284.95001220703125,301.6146240234375,293.3954467773437,301.6139221191406,302.8988342285156,299.7449035644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612636566162,5.679586410522461,2.5972165531129576e-05,4.395137310028076,1.0,0.050000000745058,0.0,298.5346984863281,410.0,10740.3232421875,-0.0,13466.373046875,1.0,283.1499938964844,298.3208312988281,296.3990478515625,297.2240600585937,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3688330054283142,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4212.44775390625,0.0,20.0830135345459,1895.4371337890625,0.0,223.834213256836,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18184740,302.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.77655029296875,0.9990000128746032,1.0,0.5319262742996216,303.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.77655029296875,0.9990000128746032,1.0,0.5601439476013184,302.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.77655029296875,0.9990000128746032,1.0,0.413720428943634,302.6724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.77655029296875,0.9990000128746032,1.0,0.5601439476013184,302.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.77655029296875,0.9990000128746032,1.0,2.6570818424224854,299.7768249511719,284.95001220703125,301.65167236328125,293.4106750488281,301.65093994140625,302.9113464355469,299.7782592773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679611206054688,5.679584980010986,2.597218735900242e-05,4.395143985748291,1.0,0.050000000745058,0.0,298.5353088378906,410.0,10761.6455078125,-0.0,13466.3701171875,1.0,283.1499938964844,298.3515930175781,296.41436767578125,297.2411193847656,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.369206964969635,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4222.86376953125,0.0,20.0830135345459,1895.4371337890625,0.0,224.42916870117188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18184800,302.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.80975341796875,0.9990000128746032,1.0,0.5319260954856873,303.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.80975341796875,0.9990000128746032,1.0,0.560143768787384,302.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.80975341796875,0.9990000128746032,1.0,0.4137203097343445,302.68505859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.80975341796875,0.9990000128746032,1.0,0.560143768787384,302.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.80975341796875,0.9990000128746032,1.0,2.657080888748169,299.8100280761719,284.95001220703125,301.6884765625,293.4259338378906,301.687744140625,302.92388916015625,299.8114624023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609298706055,5.679583549499512,2.597221282485407e-05,4.395151615142822,1.0,0.050000000745058,0.0,298.5360412597656,410.0,10782.8076171875,-0.0,13466.3671875,1.0,283.1499938964844,298.3822326660156,296.4296875,297.2582092285156,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3695877194404602,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4233.25390625,0.0,20.0830135345459,1895.4371337890625,0.0,225.035400390625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18184860,302.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.8427124023437,0.9990000128746032,1.0,0.5319259166717529,303.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8427124023437,0.9990000128746032,1.0,0.5601435899734497,302.8428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8427124023437,0.9990000128746032,1.0,0.4137201607227325,302.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8427124023437,0.9990000128746032,1.0,0.5601435899734497,302.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8427124023437,0.9990000128746032,1.0,2.657080173492432,299.843017578125,284.95001220703125,301.7249755859375,293.441162109375,301.7242736816406,302.9364013671875,299.84442138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679607391357422,5.679581642150879,2.5972241928684525e-05,4.395160675048828,1.0,0.050000000745058,0.0,298.536865234375,410.0,10803.7685546875,-0.0,13466.36328125,1.0,283.1499938964844,298.4127197265625,296.44500732421875,297.2753295898437,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699767291545868,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4243.6044921875,0.0,20.0830135345459,1895.4371337890625,0.0,225.65533447265625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18184920,302.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8754272460937,0.9990000128746032,1.0,0.5319256782531738,303.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8754272460937,0.9990000128746032,1.0,0.5601433515548706,302.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.8754272460937,0.9990000128746032,1.0,0.4137199819087982,302.7102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8754272460937,0.9990000128746032,1.0,0.5601433515548706,302.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8754272460937,0.9990000128746032,1.0,2.657078981399536,299.8757019042969,284.95001220703125,301.7611999511719,293.4563903808594,301.760498046875,302.94891357421875,299.8771057128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605007171631,5.679579257965088,2.59722764894832e-05,4.395171642303467,1.0,0.050000000745058,0.0,298.537841796875,410.0,10824.5166015625,-0.0,13466.3583984375,1.0,283.1499938964844,298.4430236816406,296.4603271484375,297.2924194335937,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3703733384609222,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4253.90283203125,0.0,20.0830135345459,1895.4371337890625,0.0,226.28790283203125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18184980,303.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9078674316406,0.9990000128746032,1.0,0.5319254398345947,303.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.9078674316406,0.9990000128746032,1.0,0.5601431131362915,302.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9078674316406,0.9990000128746032,1.0,0.4137198030948639,302.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.9078674316406,0.9990000128746032,1.0,0.5601431131362915,302.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9078674316406,0.9990000128746032,1.0,2.6570777893066406,299.9081420898437,284.95001220703125,301.7970886230469,293.4715576171875,301.79638671875,302.96142578125,299.9095153808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67960262298584,5.679576873779297,2.5972314688260667e-05,4.395183563232422,1.0,0.050000000745058,0.0,298.5389404296875,410.0,10845.044921875,-0.0,13466.353515625,1.0,283.1499938964844,298.4730529785156,296.4755554199219,297.3094482421875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3707784712314605,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4264.1328125,0.0,20.0830135345459,1895.4371337890625,0.0,226.9346923828125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18185040,303.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.93994140625,0.9990000128746032,1.0,0.5319252014160156,303.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.93994140625,0.9990000128746032,1.0,0.5601428151130676,302.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.93994140625,0.9990000128746032,1.0,0.4137195646762848,302.7355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.93994140625,0.9990000128746032,1.0,0.5601428151130676,302.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.93994140625,0.9990000128746032,1.0,2.657076358795166,299.9402160644531,284.95001220703125,301.83258056640625,293.48663330078125,301.8318786621094,302.973876953125,299.94158935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599761962891,5.679574012756348,2.5972358344006352e-05,4.395196914672852,1.0,0.050000000745058,0.0,298.5401611328125,410.0,10865.30859375,-0.0,13466.3486328125,1.0,283.1499938964844,298.5028381347656,296.4906921386719,297.3263854980469,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3711912035942077,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4274.2890625,0.0,20.0830135345459,1895.4371337890625,0.0,227.59423828125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18185100,303.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9716491699219,0.9990000128746032,1.0,0.5319249033927917,303.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.9716491699219,0.9990000128746032,1.0,0.5601425170898438,302.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.9716491699219,0.9990000128746032,1.0,0.4137193560600281,302.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.9716491699219,0.9990000128746032,1.0,0.5601425170898438,302.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9716491699219,0.9990000128746032,1.0,2.6570749282836914,299.971923828125,284.95001220703125,301.86767578125,293.5015563964844,301.8669738769531,302.986328125,299.9732971191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679596900939941,5.67957067489624,2.5972405637730844e-05,4.395211696624756,1.0,0.050000000745058,0.0,298.54150390625,410.0,10885.302734375,-0.0,13466.341796875,1.0,283.1499938964844,298.5323181152344,296.5057373046875,297.3432006835937,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371610939502716,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4284.34375,0.0,20.0830135345459,1895.4371337890625,0.0,228.265625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18185160,303.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0030212402344,0.9990000128746032,1.0,0.5319245457649231,303.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.0030212402344,0.9990000128746032,1.0,0.5601421594619751,302.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0030212402344,0.9990000128746032,1.0,0.4137190878391266,302.7607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.0030212402344,0.9990000128746032,1.0,0.5601421594619751,302.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0030212402344,0.9990000128746032,1.0,2.6570732593536377,300.0032958984375,284.95001220703125,301.9023132324219,293.5163879394531,301.901611328125,302.99871826171875,300.004638671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593563079834,5.679567337036133,2.597245475044474e-05,4.395227432250977,1.0,0.050000000745058,0.0,298.5429382324219,410.0,10905.0263671875,-0.0,13466.3359375,1.0,283.1499938964844,298.5614929199219,296.5205993652344,297.35986328125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372038185596466,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4294.3076171875,0.0,20.0830135345459,1895.4371337890625,0.0,228.94967651367188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18185220,303.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.033935546875,0.9990000128746032,1.0,0.5319242477416992,303.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.033935546875,0.9990000128746032,1.0,0.5601418018341064,302.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.033935546875,0.9990000128746032,1.0,0.4137188494205475,302.7733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,300.033935546875,0.9990000128746032,1.0,0.5601418018341064,302.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.033935546875,0.9990000128746032,1.0,2.657071590423584,300.0342102050781,284.95001220703125,301.9364318847656,293.531005859375,301.935791015625,303.0110778808594,300.0355224609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679589748382568,5.679563999176025,2.5972507501137443e-05,4.395243644714356,1.0,0.050000000745058,0.0,298.54443359375,410.0,10924.4013671875,-0.0,13466.3291015625,1.0,283.1499938964844,298.59033203125,296.5353088378906,297.3763732910156,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724726140499115,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4304.15673828125,0.0,20.0830135345459,1895.4371337890625,0.0,229.64599609375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18185280,303.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,300.0643920898437,0.9990000128746032,1.0,0.5319238901138306,303.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,300.0643920898437,0.9990000128746032,1.0,0.5601414442062378,302.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0643920898437,0.9990000128746032,1.0,0.413718581199646,302.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,300.0643920898437,0.9990000128746032,1.0,0.5601414442062378,302.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0643920898437,0.9990000128746032,1.0,2.6570699214935303,300.06463623046875,284.95001220703125,301.9700622558594,293.54541015625,301.9693908691406,303.0233764648437,300.0659484863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586410522461,5.67956018447876,2.597256388980896e-05,4.395260810852051,1.0,0.050000000745058,0.0,298.5459899902344,410.0,10943.4541015625,-0.0,13466.322265625,1.0,283.1499938964844,298.6187744140625,296.5497741699219,297.3926086425781,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729130625724792,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4313.87255859375,0.0,20.0830135345459,1895.4371337890625,0.0,230.3526611328125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18185340,303.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0943298339844,0.9990000128746032,1.0,0.5319235324859619,303.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.0943298339844,0.9990000128746032,1.0,0.5601410865783691,302.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.0943298339844,0.9990000128746032,1.0,0.4137182831764221,302.7985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,300.0943298339844,0.9990000128746032,1.0,0.5601410865783691,302.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.0943298339844,0.9990000128746032,1.0,2.657068014144897,300.0945739746094,284.95001220703125,302.00311279296875,293.5596008300781,302.00244140625,303.0356140136719,300.0958557128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679582595825195,5.679556846618652,2.597261845949106e-05,4.395277976989746,1.0,0.050000000745058,0.0,298.5475769042969,410.0,10962.1357421875,-0.0,13466.3154296875,1.0,283.1499938964844,298.64678955078125,296.5639953613281,297.4086303710937,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733586966991424,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4323.44384765625,0.0,20.0830135345459,1895.4371337890625,0.0,231.06846618652344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18185400,303.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.1238098144531,0.9990000128746032,1.0,0.5319231748580933,303.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1238098144531,0.9990000128746032,1.0,0.5601407289505005,302.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1238098144531,0.9990000128746032,1.0,0.4137180149555206,302.81109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1238098144531,0.9990000128746032,1.0,0.5601407289505005,302.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.1238098144531,0.9990000128746032,1.0,2.657066345214844,300.1240539550781,284.95001220703125,302.0355834960937,293.5735168457031,302.0349426269531,303.0477600097656,300.12530517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67957878112793,5.679553031921387,2.597267484816257e-05,4.3952956199646,1.0,0.050000000745058,0.0,298.5491638183594,410.0,10980.4697265625,-0.0,13466.3076171875,1.0,283.1499938964844,298.6744079589844,296.5780029296875,297.42437744140625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738117218017578,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4332.8759765625,0.0,20.0830135345459,1895.4371337890625,0.0,231.79693603515625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
