time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185460,303.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1526794433594,0.9990000128746032,1.0,0.5319228172302246,303.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1526794433594,0.9990000128746032,1.0,0.5601403117179871,302.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.1526794433594,0.9990000128746032,1.0,0.4137177467346191,302.8236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.1526794433594,0.9990000128746032,1.0,0.5601403117179871,302.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1526794433594,0.9990000128746032,1.0,2.65706467628479,300.1529235839844,284.95001220703125,302.0674133300781,293.5871276855469,302.0667724609375,303.05987548828125,300.1541748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679575443267822,5.679549217224121,2.597273123683408e-05,4.395312786102295,1.0,0.050000000745058,0.0,298.5507507324219,410.0,10998.3623046875,-0.0,13466.30078125,1.0,283.1499938964844,298.7015380859375,296.5916748046875,297.4397888183594,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3742702901363373,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4342.1376953125,0.0,20.0830135345459,1895.4371337890625,0.0,232.53517150878903,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18185520,303.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1809997558594,0.9990000128746032,1.0,0.531922459602356,303.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1809997558594,0.9990000128746032,1.0,0.5601399540901184,302.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1809997558594,0.9990000128746032,1.0,0.4137174785137176,302.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1809997558594,0.9990000128746032,1.0,0.5601399540901184,302.6078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.1809997558594,0.9990000128746032,1.0,2.6570630073547363,300.1812438964844,284.95001220703125,302.0985412597656,293.60040283203125,302.09796142578125,303.0718994140625,300.1824645996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679571628570557,5.679545879364014,2.5972783987526785e-05,4.39532995223999,1.0,0.050000000745058,0.0,298.5522766113281,410.0,11015.8544921875,-0.0,13466.2939453125,1.0,283.1499938964844,298.72821044921875,296.60504150390625,297.45489501953125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3747372627258301,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4351.23681640625,0.0,20.0830135345459,1895.4371337890625,0.0,233.287826538086,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18185580,303.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.20867919921875,0.9990000128746032,1.0,0.5319221615791321,303.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,300.20867919921875,0.9990000128746032,1.0,0.5601396560668945,302.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.20867919921875,0.9990000128746032,1.0,0.4137172102928161,302.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.20867919921875,0.9990000128746032,1.0,0.5601396560668945,302.6211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.20867919921875,0.9990000128746032,1.0,2.6570613384246826,300.2088928222656,284.95001220703125,302.1289978027344,293.61334228515625,302.1283874511719,303.0838623046875,300.2100830078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679568290710449,5.679542541503906,2.5972836738219485e-05,4.395345687866211,1.0,0.050000000745058,0.0,298.5537414550781,410.0,11032.8759765625,-0.0,13466.287109375,1.0,283.1499938964844,298.7543029785156,296.6180114746094,297.4696044921875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752085864543915,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4360.13134765625,0.0,20.0830135345459,1895.4371337890625,0.0,234.0484313964844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18185640,303.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.2357177734375,0.9990000128746032,1.0,0.5319218635559082,303.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,300.2357177734375,0.9990000128746032,1.0,0.5601392984390259,303.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.2357177734375,0.9990000128746032,1.0,0.413716971874237,302.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2357177734375,0.9990000128746032,1.0,0.5601392984390259,302.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.2357177734375,0.9990000128746032,1.0,2.657059669494629,300.2359619140625,284.95001220703125,302.15869140625,293.6258850097656,302.1581115722656,303.0957336425781,300.23712158203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679564952850342,5.679539203643799,2.5972884031943977e-05,4.395360946655273,1.0,0.050000000745058,0.0,298.5551147460937,410.0,11049.462890625,-0.0,13466.28125,1.0,283.1499938964844,298.7798767089844,296.630615234375,297.48394775390625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3756883144378662,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4368.83984375,0.0,20.0830135345459,1895.4371337890625,0.0,234.8235626220703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18185700,303.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,300.2620544433594,0.9990000128746032,1.0,0.5319215655326843,303.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2620544433594,0.9990000128746032,1.0,0.560139000415802,303.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2620544433594,0.9990000128746032,1.0,0.4137167632579803,302.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,300.2620544433594,0.9990000128746032,1.0,0.560139000415802,302.6475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2620544433594,0.9990000128746032,1.0,2.6570582389831543,300.26226806640625,284.95001220703125,302.1876220703125,293.63800048828125,302.1870422363281,303.1075439453125,300.2633972167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679562091827393,5.67953634262085,2.5972929506679066e-05,4.395374774932861,1.0,0.050000000745058,0.0,298.556396484375,410.0,11065.5361328125,-0.0,13466.275390625,1.0,283.1499938964844,298.8048095703125,296.6427917480469,297.497802734375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376170814037323,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4377.314453125,0.0,20.0830135345459,1895.4371337890625,0.0,235.6041259765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18185760,303.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2877197265625,0.9990000128746032,1.0,0.5319213271141052,303.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.2877197265625,0.9990000128746032,1.0,0.5601387619972229,303.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2877197265625,0.9990000128746032,1.0,0.4137165546417236,302.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2877197265625,0.9990000128746032,1.0,0.5601387619972229,302.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2877197265625,0.9990000128746032,1.0,2.657057046890259,300.2879333496094,284.95001220703125,302.2157287597656,293.6496887207031,302.2151794433594,303.1192321777344,300.2890014648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679559707641602,5.6795334815979,2.5972969524445944e-05,4.395387172698975,1.0,0.050000000745058,0.0,298.5575256347656,410.0,11081.12890625,-0.0,13466.2705078125,1.0,283.1499938964844,298.8291931152344,296.654541015625,297.51123046875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3766621053218841,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4385.5849609375,0.0,20.0830135345459,1895.4371337890625,0.0,236.3999938964844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18185820,303.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3125915527344,0.9990000128746032,1.0,0.5319210886955261,303.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.3125915527344,0.9990000128746032,1.0,0.5601385235786438,303.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.3125915527344,0.9990000128746032,1.0,0.4137164056301117,302.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,300.3125915527344,0.9990000128746032,1.0,0.5601385235786438,302.67352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3125915527344,0.9990000128746032,1.0,2.657055854797364,300.3127746582031,284.95001220703125,302.24298095703125,293.660888671875,302.242431640625,303.1307983398437,300.3138427734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795573234558105,5.679531097412109,2.597300408524461e-05,4.395398139953613,1.0,0.050000000745058,0.0,298.5585327148437,410.0,11096.1513671875,-0.0,13466.265625,1.0,283.1499938964844,298.8529357910156,296.66583251953125,297.524169921875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771596252918243,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4393.61181640625,0.0,20.0830135345459,1895.4371337890625,0.0,237.2070159912109,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18185880,303.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.336669921875,0.9990000128746032,1.0,0.5319209098815918,303.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.336669921875,0.9990000128746032,1.0,0.5601383447647095,303.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.336669921875,0.9990000128746032,1.0,0.4137162566184997,302.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,300.336669921875,0.9990000128746032,1.0,0.5601383447647095,302.6863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,300.336669921875,0.9990000128746032,1.0,2.657054901123047,300.3368835449219,284.95001220703125,302.2693176269531,293.67156982421875,302.2688293457031,303.1422119140625,300.337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679555416107178,5.679529190063477,2.5973033189075068e-05,4.395407199859619,1.0,0.050000000745058,0.0,298.5593566894531,410.0,11110.634765625,-0.0,13466.26171875,1.0,283.1499938964844,298.8759765625,296.6766052246094,297.5365600585937,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3776638805866241,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4401.38623046875,0.0,20.0830135345459,1895.4371337890625,0.0,238.0260772705078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18185940,303.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.35992431640625,0.9990000128746032,1.0,0.5319207310676575,303.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,300.35992431640625,0.9990000128746032,1.0,0.5601381659507751,303.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.35992431640625,0.9990000128746032,1.0,0.4137161374092102,302.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.35992431640625,0.9990000128746032,1.0,0.5601381659507751,302.69891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.35992431640625,0.9990000128746032,1.0,2.6570541858673096,300.3601379394531,284.95001220703125,302.2947692871094,293.6817321777344,302.2942810058594,303.1534729003906,300.3611145019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679553508758545,5.679527759552002,2.597305865492672e-05,4.39541482925415,1.0,0.050000000745058,0.0,298.56005859375,410.0,11124.56640625,-0.0,13466.2587890625,1.0,283.1499938964844,298.8982849121094,296.6867980957031,297.5483703613281,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3781710267066955,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4408.884765625,0.0,20.0830135345459,1895.4371337890625,0.0,238.8509826660156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18186000,303.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.3823547363281,0.9990000128746032,1.0,0.5319206118583679,303.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,300.3823547363281,0.9990000128746032,1.0,0.5601380467414856,303.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.3823547363281,0.9990000128746032,1.0,0.413716048002243,302.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.3823547363281,0.9990000128746032,1.0,0.5601380467414856,302.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.3823547363281,0.9990000128746032,1.0,2.657053709030152,300.3825378417969,284.95001220703125,302.3192443847656,293.6913452148437,302.3187561035156,303.16455078125,300.38348388671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795525550842285,5.679526329040527,2.597307684482076e-05,4.395420551300049,1.0,0.050000000745058,0.0,298.5605773925781,410.0,11137.896484375,-0.0,13466.2568359375,1.0,283.1499938964844,298.9198608398437,296.6964416503906,297.5595703125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3786833584308624,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4416.109375,0.0,20.0830135345459,1895.4371337890625,0.0,239.6855010986328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18186060,303.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.40386962890625,0.9990000128746032,1.0,0.5319205522537231,303.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.40386962890625,0.9990000128746032,1.0,0.560137927532196,303.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.40386962890625,0.9990000128746032,1.0,0.4137159883975982,302.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.40386962890625,0.9990000128746032,1.0,0.560137927532196,302.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.40386962890625,0.9990000128746032,1.0,2.657053232192993,300.404052734375,284.95001220703125,302.3427124023437,293.7003479003906,302.3422546386719,303.17547607421875,300.40496826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679551601409912,5.679525852203369,2.5973089577746578e-05,4.3954243659973145,1.0,0.050000000745058,0.0,298.5609130859375,410.0,11150.6318359375,-0.0,13466.2548828125,1.0,283.1499938964844,298.9406433105469,296.7054748535156,297.5701599121094,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3791975080966949,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4423.03564453125,0.0,20.0830135345459,1895.4371337890625,0.0,240.5242462158203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18186120,303.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.42449951171875,0.9990000128746032,1.0,0.5319204926490784,303.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.42449951171875,0.9990000128746032,1.0,0.560137927532196,303.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,300.42449951171875,0.9990000128746032,1.0,0.4137159585952759,302.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.42449951171875,0.9990000128746032,1.0,0.560137927532196,302.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.42449951171875,0.9990000128746032,1.0,2.657052993774414,300.4246520996094,284.95001220703125,302.3651428222656,293.7087097167969,302.3647155761719,303.1861877441406,300.425537109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679551124572754,5.679525375366211,2.5973095034714788e-05,4.395426273345947,1.0,0.050000000745058,0.0,298.56109619140625,410.0,11162.71484375,-0.0,13466.25390625,1.0,283.1499938964844,298.9606628417969,296.7138977050781,297.580078125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3797165155410766,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,4429.6640625,0.0,20.0830135345459,1895.4371337890625,0.0,241.3721466064453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18186180,303.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4441833496094,0.9990000128746032,1.0,0.5319204926490784,303.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,300.4441833496094,0.9990000128746032,1.0,0.560137927532196,303.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,300.4441833496094,0.9990000128746032,1.0,0.4137159585952759,302.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4441833496094,0.9990000128746032,1.0,0.560137927532196,302.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4441833496094,0.9990000128746032,1.0,2.657052993774414,300.4443664550781,284.95001220703125,302.386474609375,293.7164306640625,302.3860778808594,303.1967163085937,300.4451599121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679551124572754,5.679525375366211,2.5973096853704192e-05,4.3954267501831055,1.0,0.050000000745058,0.0,298.5611267089844,410.0,11174.1533203125,-0.0,13466.25390625,1.0,283.1499938964844,298.9798889160156,295.4644775390625,296.6027526855469,316.141845703125,308.0081481933594,283.1499938964844,18001.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680608689785003,0.5000182390213013,0.1612813919782638,4.507714748382568,2.461317777633667,2.0463969707489014,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3669.268798828125,0.0,20.08547592163086,1866.781982421875,0.0,4300.0,0.2391994595527649,1.0,0.0,2.0,1.0,0.0
18186240,303.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4627380371094,0.9990000128746032,1.0,0.5319205522537231,303.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.4627380371094,0.9990000128746032,1.0,0.560137927532196,303.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.4627380371094,0.9990000128746032,1.0,0.4137159585952759,302.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4627380371094,0.9990000128746032,1.0,0.560137927532196,302.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4627380371094,0.9990000128746032,1.0,2.657053232192993,300.462890625,284.95001220703125,302.40673828125,293.7234802246094,302.4063415527344,303.20709228515625,300.46368408203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679551601409912,5.679525375366211,2.597309139673598e-05,4.395425319671631,1.0,0.050000000745058,0.0,298.5610046386719,410.0,11185.4228515625,-0.0,13466.2548828125,1.0,283.1499938964844,298.9981384277344,294.9278259277344,295.9899597167969,316.141845703125,308.0081481933594,283.1499938964844,18003.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680690199136734,0.4999906420707702,0.1680611968040466,4.509596824645996,2.437986373901367,2.071610450744629,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3359.84423828125,0.0,20.080303192138672,1866.0264892578125,0.0,4300.0,0.2391804009675979,1.0,0.0,2.0,1.0,0.0
18186300,303.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,300.4804077148437,0.9990000128746032,1.0,0.5319206118583679,303.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.4804077148437,0.9990000128746032,1.0,0.5601379871368408,303.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,300.4804077148437,0.9990000128746032,1.0,0.4137160181999206,302.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4804077148437,0.9990000128746032,1.0,0.5601379871368408,302.77130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4804077148437,0.9990000128746032,1.0,2.6570534706115723,300.48052978515625,284.95001220703125,302.42584228515625,293.72979736328125,302.42547607421875,303.21728515625,300.48126220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67955207824707,5.679526329040527,2.5973082301788963e-05,4.395421981811523,1.0,0.050000000745058,0.0,298.5606994628906,410.0,11195.4775390625,-0.0,13466.255859375,1.0,283.1499938964844,299.01544189453125,294.6980895996094,295.63690185546875,316.141845703125,308.0081481933594,283.1499938964844,18002.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680630594491958,0.4999851584434509,0.1680630594491958,4.509652614593506,2.43729019165039,2.072362184524536,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3281.789794921875,0.0,20.07852935791016,1866.00390625,0.0,4300.0,0.2391724586486816,1.0,0.0,2.0,1.0,0.0
18186360,303.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4970092773437,0.9990000128746032,1.0,0.5319206714630127,303.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.4970092773437,0.9990000128746032,1.0,0.5601381063461304,303.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4970092773437,0.9990000128746032,1.0,0.4137160778045654,302.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4970092773437,0.9990000128746032,1.0,0.5601381063461304,302.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,300.4970092773437,0.9990000128746032,1.0,2.6570539474487305,300.4971618652344,284.95001220703125,302.4437561035156,293.7353820800781,302.44342041015625,303.22723388671875,300.49786376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679553031921387,5.679527282714844,2.597306593088433e-05,4.395417213439941,1.0,0.050000000745058,0.0,298.560302734375,410.0,11204.69921875,-0.0,13466.2578125,1.0,283.1499938964844,299.0318908691406,294.57672119140625,295.43853759765625,316.141845703125,308.0081481933594,283.1499938964844,18001.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680590212345123,0.4999851584434509,0.1680590212345123,4.5096540451049805,2.437270402908325,2.0723838806152344,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3242.19091796875,0.0,20.07761573791504,1866.0032958984373,0.0,4300.0,0.2391678839921951,1.0,0.0,2.0,1.0,0.0
18186420,303.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,300.5125732421875,0.9990000128746032,1.0,0.5319207906723022,303.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.5125732421875,0.9990000128746032,1.0,0.5601382255554199,303.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,300.5125732421875,0.9990000128746032,1.0,0.413716197013855,303.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5125732421875,0.9990000128746032,1.0,0.5601382255554199,302.7928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.5125732421875,0.9990000128746032,1.0,2.657054662704468,300.5126953125,284.95001220703125,302.46044921875,293.7401733398437,302.46014404296875,303.2369079589844,300.5133361816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679554462432861,5.67952823638916,2.5973047740990296e-05,4.395411491394043,1.0,0.050000000745058,0.0,298.5597229003906,410.0,11213.177734375,-0.0,13466.2607421875,1.0,283.1499938964844,299.04742431640625,294.5103454589844,295.3284606933594,316.141845703125,308.0081481933594,283.1499938964844,18000.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680565476417541,0.49998739361763,0.1680565476417541,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3220.996337890625,0.0,20.0771598815918,1866.0032958984373,0.0,4300.0,0.239165261387825,1.0,0.0,2.0,1.0,0.0
18186480,303.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.5270080566406,0.9990000128746032,1.0,0.5319209694862366,303.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.5270080566406,0.9990000128746032,1.0,0.5601384043693542,303.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.5270080566406,0.9990000128746032,1.0,0.4137163162231445,303.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5270080566406,0.9990000128746032,1.0,0.5601384043693542,302.8030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,300.5270080566406,0.9990000128746032,1.0,2.657055377960205,300.5271301269531,284.95001220703125,302.4759216308594,293.74420166015625,302.4756164550781,303.24627685546875,300.5277099609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679555892944336,5.679530143737793,2.597302409412805e-05,4.395403861999512,1.0,0.050000000745058,0.0,298.5590515136719,410.0,11220.9169921875,-0.0,13466.263671875,1.0,283.1499938964844,299.0620422363281,294.47369384765625,295.2669982910156,316.141845703125,308.0081481933594,283.1499938964844,18000.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680550426244735,0.4999901354312897,0.1680550426244735,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3209.60498046875,0.0,20.07694625854492,1866.0032958984373,0.0,4300.0,0.2391637414693832,1.0,0.0,2.0,1.0,0.0
18186540,303.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,300.540283203125,0.9990000128746032,1.0,0.5319211483001709,303.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.540283203125,0.9990000128746032,1.0,0.5601385831832886,303.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,300.540283203125,0.9990000128746032,1.0,0.4137164354324341,303.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,300.540283203125,0.9990000128746032,1.0,0.5601385831832886,302.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.540283203125,0.9990000128746032,1.0,2.657056331634521,300.5403747558594,284.95001220703125,302.49005126953125,293.7473449707031,302.48980712890625,303.2553405761719,300.5409240722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679557800292969,5.679532051086426,2.59729949902976e-05,4.395395278930664,1.0,0.050000000745058,0.0,298.55828857421875,410.0,11227.9091796875,-0.0,13466.2666015625,1.0,283.1499938964844,299.0756225585937,294.4543762207031,295.2341003417969,316.141845703125,308.0081481933594,283.1499938964844,18000.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680541634559631,0.499992698431015,0.1680541634559631,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3203.885986328125,0.0,20.076860427856445,1866.0032958984373,0.0,4300.0,0.2391629219055175,1.0,0.0,2.0,1.0,0.0
18186600,303.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5523681640625,0.9990000128746032,1.0,0.5319213271141052,303.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,300.5523681640625,0.9990000128746032,1.0,0.5601387619972229,303.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,300.5523681640625,0.9990000128746032,1.0,0.413716584444046,303.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.5523681640625,0.9990000128746032,1.0,0.5601387619972229,302.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5523681640625,0.9990000128746032,1.0,2.657057285308838,300.5524597167969,284.95001220703125,302.5028991699219,293.7496643066406,302.5026550292969,303.2640991210937,300.552978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679559707641602,5.679533958435059,2.5972965886467136e-05,4.3953857421875,1.0,0.050000000745058,0.0,298.5574035644531,410.0,11234.1103515625,-0.0,13466.2705078125,1.0,283.1499938964844,299.0881652832031,294.4442138671875,295.2164611816406,316.141845703125,308.0081481933594,283.1499938964844,18000.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680536568164825,0.4999948143959045,0.1680536568164825,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3201.14453125,0.0,20.07683563232422,1866.0032958984373,0.0,4300.0,0.2391624748706817,1.0,0.0,2.0,1.0,0.0
18186660,303.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5632629394531,0.9990000128746032,1.0,0.5319215655326843,303.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.5632629394531,0.9990000128746032,1.0,0.560139000415802,303.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5632629394531,0.9990000128746032,1.0,0.4137167632579803,303.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.5632629394531,0.9990000128746032,1.0,0.560139000415802,302.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.5632629394531,0.9990000128746032,1.0,2.6570582389831543,300.5633239746094,284.95001220703125,302.51434326171875,293.7510681152344,302.5141296386719,303.2724609375,300.56378173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679562091827393,5.679535865783691,2.597293132566847e-05,4.39537525177002,1.0,0.050000000745058,0.0,298.55645751953125,410.0,11239.521484375,-0.0,13466.275390625,1.0,283.1499938964844,299.099609375,294.4393615722656,295.20782470703125,316.141845703125,308.0081481933594,283.1499938964844,18000.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680533587932586,0.4999963939189911,0.1680533587932586,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3200.105224609375,0.0,20.07684326171875,1866.0032958984373,0.0,4300.0,0.2391622513532638,1.0,0.0,2.0,1.0,0.0
18186720,303.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5728759765625,0.9990000128746032,1.0,0.5319217443466187,303.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.5728759765625,0.9990000128746032,1.0,0.5601392388343811,303.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5728759765625,0.9990000128746032,1.0,0.4137169420719147,303.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.5728759765625,0.9990000128746032,1.0,0.5601392388343811,302.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.5728759765625,0.9990000128746032,1.0,2.65705943107605,300.5729675292969,284.95001220703125,302.5244140625,293.7515563964844,302.52423095703125,303.2804870605469,300.5733337402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679564476013184,5.679538249969482,2.59728949458804e-05,4.395364284515381,1.0,0.050000000745058,0.0,298.555419921875,410.0,11244.076171875,-0.0,13466.2802734375,1.0,283.1499938964844,299.1099548339844,294.4368591308594,295.2034606933594,316.141845703125,308.0081481933594,283.1499938964844,18000.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680532097816467,0.4999975860118866,0.1680532097816467,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3199.79296875,0.0,20.07685852050781,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18186780,303.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.58123779296875,0.9990000128746032,1.0,0.5319219827651978,303.5741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.58123779296875,0.9990000128746032,1.0,0.5601394772529602,303.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.58123779296875,0.9990000128746032,1.0,0.413717120885849,303.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.58123779296875,0.9990000128746032,1.0,0.5601394772529602,302.8465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.58123779296875,0.9990000128746032,1.0,2.6570606231689453,300.581298828125,284.95001220703125,302.53302001953125,293.7510986328125,302.5328674316406,303.28814697265625,300.5816345214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679566860198975,5.679541110992432,2.5972856747102924e-05,4.395352363586426,1.0,0.050000000745058,0.0,298.5543518066406,410.0,11247.7939453125,-0.0,13466.2841796875,1.0,283.1499938964844,299.119140625,294.4354248046875,295.2013854980469,316.141845703125,308.0081481933594,283.1499938964844,18000.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680531203746795,0.499998390674591,0.1680531203746795,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3199.8046875,0.0,20.076875686645508,1866.0032958984373,0.0,4300.0,0.2391621172428131,1.0,0.0,2.0,1.0,0.0
18186840,303.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.5882568359375,0.9990000128746032,1.0,0.5319222807884216,303.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5882568359375,0.9990000128746032,1.0,0.5601397752761841,303.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5882568359375,0.9990000128746032,1.0,0.4137172996997833,303.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5882568359375,0.9990000128746032,1.0,0.5601397752761841,302.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5882568359375,0.9990000128746032,1.0,2.657061815261841,300.5883178710937,284.95001220703125,302.5401611328125,293.7496337890625,302.5400390625,303.29541015625,300.5885925292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679569721221924,5.679543495178223,2.597281854832545e-05,4.3953399658203125,1.0,0.050000000745058,0.0,298.5532531738281,410.0,11250.6015625,-0.0,13466.2900390625,1.0,283.1499938964844,299.127197265625,294.43414306640625,295.1999816894531,316.141845703125,308.0081481933594,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530756711959,0.4999989569187164,0.1680530756711959,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3199.8125,0.0,20.07689094543457,1866.0032958984373,0.0,4300.0,0.2391621023416519,1.0,0.0,2.0,1.0,0.0
18186900,303.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.59393310546875,0.9990000128746032,1.0,0.5319225192070007,303.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,300.59393310546875,0.9990000128746032,1.0,0.5601400136947632,303.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.59393310546875,0.9990000128746032,1.0,0.41371750831604,303.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.59393310546875,0.9990000128746032,1.0,0.5601400136947632,302.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.59393310546875,0.9990000128746032,1.0,2.6570630073547363,300.593994140625,284.95001220703125,302.5458068847656,293.7471618652344,302.54571533203125,303.3022766113281,300.5942077636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679572105407715,5.679546356201172,2.597277853055857e-05,4.395327568054199,1.0,0.050000000745058,0.0,298.5520935058594,410.0,11252.5263671875,-0.0,13466.294921875,1.0,283.1499938964844,299.134033203125,294.4325256347656,295.1986389160156,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.4999993443489074,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3199.67333984375,0.0,20.076902389526367,1866.0032958984373,0.0,4300.0,0.2391621023416519,1.0,0.0,2.0,1.0,0.0
18186960,303.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5982360839844,0.9990000128746032,1.0,0.5319227576255798,303.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5982360839844,0.9990000128746032,1.0,0.5601403117179871,303.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5982360839844,0.9990000128746032,1.0,0.4137177169322967,303.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5982360839844,0.9990000128746032,1.0,0.5601403117179871,302.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5982360839844,0.9990000128746032,1.0,2.657064437866211,300.5982666015625,284.95001220703125,302.54986572265625,293.7436828613281,302.5498046875,303.3087158203125,300.59844970703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679574966430664,5.679548740386963,2.597273669380229e-05,4.395314693450928,1.0,0.050000000745058,0.0,298.5509338378906,410.0,11253.513671875,-0.0,13466.2998046875,1.0,283.1499938964844,299.1396484375,294.43023681640625,295.1968078613281,316.141845703125,308.0081481933594,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530458688736,0.4999995827674866,0.1680530458688736,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3199.2802734375,0.0,20.07691192626953,1866.0032958984373,0.0,4300.0,0.2391621172428131,1.0,0.0,2.0,1.0,0.0
18187020,303.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.60113525390625,0.9990000128746032,1.0,0.5319230556488037,303.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,300.60113525390625,0.9990000128746032,1.0,0.5601405501365662,303.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.60113525390625,0.9990000128746032,1.0,0.4137179255485534,303.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.60113525390625,0.9990000128746032,1.0,0.5601405501365662,302.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.60113525390625,0.9990000128746032,1.0,2.6570656299591064,300.6011657714844,284.95001220703125,302.5523681640625,293.7391052246094,302.5523376464844,303.31475830078125,300.60125732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679577350616455,5.679551601409912,2.5972694857046008e-05,4.395301818847656,1.0,0.050000000745058,0.0,298.5497436523437,410.0,11253.5458984375,-0.0,13466.3056640625,1.0,283.1499938964844,299.1440124511719,294.4271240234375,295.1942138671875,316.141845703125,308.0081481933594,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530458688736,0.4999997317790985,0.1680530458688736,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3198.573486328125,0.0,20.07691764831543,1866.0032958984373,0.0,4300.0,0.2391621172428131,1.0,0.0,2.0,1.0,0.0
18187080,303.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,300.60260009765625,0.9990000128746032,1.0,0.5319232940673828,303.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.60260009765625,0.9990000128746032,1.0,0.56014084815979,303.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.60260009765625,0.9990000128746032,1.0,0.4137181341648102,303.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.60260009765625,0.9990000128746032,1.0,0.56014084815979,302.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.60260009765625,0.9990000128746032,1.0,2.657067060470581,300.60260009765625,284.95001220703125,302.5532531738281,293.7333984375,302.5532531738281,303.3204040527344,300.6026306152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679580211639404,5.679554462432861,2.597265483927913e-05,4.395289421081543,1.0,0.050000000745058,0.0,298.548583984375,410.0,11252.5849609375,-0.0,13466.310546875,1.0,283.1499938964844,299.1471252441406,294.423095703125,295.1907043457031,316.141845703125,308.0081481933594,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530458688736,0.499999850988388,0.1680530458688736,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3197.5166015625,0.0,20.076923370361328,1866.0032958984373,0.0,4300.0,0.2391621321439743,1.0,0.0,2.0,1.0,0.0
18187140,303.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.6025695800781,0.9990000128746032,1.0,0.5319235324859619,303.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.6025695800781,0.9990000128746032,1.0,0.5601411461830139,303.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.6025695800781,0.9990000128746032,1.0,0.4137183129787445,303.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6025695800781,0.9990000128746032,1.0,0.5601411461830139,302.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.6025695800781,0.9990000128746032,1.0,2.657068252563477,300.6025695800781,284.95001220703125,302.5524597167969,293.7265930175781,302.5525207519531,303.3255920410156,300.6025390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795830726623535,5.679556846618652,2.597261300252285e-05,4.395276546478272,1.0,0.050000000745058,0.0,298.54742431640625,410.0,11250.646484375,-0.0,13466.3154296875,1.0,283.1499938964844,299.14892578125,294.41802978515625,295.1861877441406,316.141845703125,308.0081481933594,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530458688736,0.4999999105930328,0.1680530458688736,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3196.079345703125,0.0,20.07692527770996,1866.0032958984373,0.0,4300.0,0.2391621321439743,1.0,0.0,2.0,1.0,0.0
18187200,303.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.6010437011719,0.9990000128746032,1.0,0.5319238305091858,303.6255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.6010437011719,0.9990000128746032,1.0,0.560141384601593,303.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.6010437011719,0.9990000128746032,1.0,0.4137185215950012,303.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.6010437011719,0.9990000128746032,1.0,0.560141384601593,302.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.6010437011719,0.9990000128746032,1.0,2.657069683074951,300.6010437011719,284.95001220703125,302.54998779296875,293.7185974121094,302.5500793457031,303.3303527832031,300.6009216308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795854568481445,5.679559707641602,2.597257298475597e-05,4.395263671875,1.0,0.050000000745058,0.0,298.5462646484375,410.0,11247.685546875,-0.0,13466.3212890625,1.0,283.1499938964844,299.1493530273437,294.4118957519531,295.1805114746094,316.141845703125,308.0081481933594,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.4999999403953552,0.1680530458688736,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3194.243896484375,0.0,20.0769271850586,1866.0032958984373,0.0,4300.0,0.2391621321439743,1.0,0.0,2.0,1.0,0.0
18187260,303.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.5982971191406,0.9990000128746032,1.0,0.5319240689277649,303.6184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.5982971191406,0.9990000128746032,1.0,0.5601416826248169,303.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5982971191406,0.9990000128746032,1.0,0.4137187302112579,303.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5982971191406,0.9990000128746032,1.0,0.5601416826248169,302.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5982971191406,0.9990000128746032,1.0,2.6570708751678467,300.5982666015625,284.95001220703125,302.5465087890625,293.7100830078125,302.5466003417969,303.3224182128906,300.59814453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679588317871094,5.679562568664551,2.5972529329010285e-05,4.39525032043457,1.0,0.050000000745058,0.0,298.5450439453125,410.0,11244.37109375,-0.0,13466.326171875,1.0,283.1499938964844,299.1484680175781,294.40478515625,295.1737976074219,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.4999999701976776,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3192.032958984375,0.0,20.076929092407227,1866.0032958984373,0.0,4300.0,0.2391621321439743,1.0,0.0,2.0,1.0,0.0
18187320,303.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5951232910156,0.9990000128746032,1.0,0.5319244265556335,303.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5951232910156,0.9990000128746032,1.0,0.5601420402526855,303.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5951232910156,0.9990000128746032,1.0,0.4137189984321594,303.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5951232910156,0.9990000128746032,1.0,0.5601420402526855,302.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5951232910156,0.9990000128746032,1.0,2.6570725440979004,300.5950927734375,284.95001220703125,302.5427551269531,293.7015991210937,302.5428161621094,303.3165283203125,300.5949401855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592132568359,5.679565906524658,2.5972476578317583e-05,4.395234107971191,1.0,0.050000000745058,0.0,298.5435485839844,410.0,11241.44140625,-0.0,13466.3330078125,1.0,283.1499938964844,299.1465759277344,294.397216796875,295.1663513183594,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.4999999701976776,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3189.6181640625,0.0,20.076929092407227,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18187380,303.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.5915832519531,0.9990000128746032,1.0,0.5319247841835022,303.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.5915832519531,0.9990000128746032,1.0,0.560142457485199,303.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.5915832519531,0.9990000128746032,1.0,0.4137192964553833,303.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.5915832519531,0.9990000128746032,1.0,0.560142457485199,302.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.5915832519531,0.9990000128746032,1.0,2.657074451446533,300.591552734375,284.95001220703125,302.5386962890625,293.6932067871094,302.5387878417969,303.31256103515625,300.5914001464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679595947265625,5.679570198059082,2.5972416551667266e-05,4.3952155113220215,1.0,0.050000000745058,0.0,298.5418395996094,410.0,11238.681640625,-0.0,13466.3408203125,1.0,283.1499938964844,299.1439514160156,294.3893737792969,295.158447265625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3187.07568359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
