time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18187440,303.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5878295898437,0.9990000128746032,1.0,0.5319252610206604,303.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,300.5878295898437,0.9990000128746032,1.0,0.5601428747177124,303.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5878295898437,0.9990000128746032,1.0,0.4137196242809295,303.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.5878295898437,0.9990000128746032,1.0,0.5601428747177124,302.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.5878295898437,0.9990000128746032,1.0,2.657076597213745,300.5877990722656,284.95001220703125,302.53436279296875,293.6848449707031,302.5344543457031,303.3096618652344,300.5876159667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600238800049,5.679574489593506,2.597234924905933e-05,4.395194053649902,1.0,0.050000000745058,0.0,298.5399169921875,410.0,11235.8388671875,-0.0,13466.349609375,1.0,283.1499938964844,299.14093017578125,294.38140869140625,295.1503601074219,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3184.48486328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18187500,303.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,300.5837707519531,0.9990000128746032,1.0,0.5319257378578186,303.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5837707519531,0.9990000128746032,1.0,0.5601434111595154,303.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5837707519531,0.9990000128746032,1.0,0.4137200117111206,303.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5837707519531,0.9990000128746032,1.0,0.5601434111595154,302.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.5837707519531,0.9990000128746032,1.0,2.657078981399536,300.583740234375,284.95001220703125,302.5297546386719,293.676513671875,302.52984619140625,303.30767822265625,300.58355712890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605484008789,5.679579257965088,2.5972272851504385e-05,4.39517068862915,1.0,0.050000000745058,0.0,298.5377502441406,410.0,11232.890625,-0.0,13466.359375,1.0,283.1499938964844,299.1376037597656,294.3734130859375,295.1421203613281,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3181.858642578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18187560,303.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.5794982910156,0.9990000128746032,1.0,0.5319262146949768,303.60614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5794982910156,0.9990000128746032,1.0,0.5601439476013184,303.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,300.5794982910156,0.9990000128746032,1.0,0.4137203991413116,303.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5794982910156,0.9990000128746032,1.0,0.5601439476013184,302.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5794982910156,0.9990000128746032,1.0,2.6570818424224854,300.5794677734375,284.95001220703125,302.5248718261719,293.66827392578125,302.52496337890625,303.3063049316406,300.5792541503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679610729217529,5.679584980010986,2.5972189177991822e-05,4.395144462585449,1.0,0.050000000745058,0.0,298.535400390625,410.0,11229.8115234375,-0.0,13466.3701171875,1.0,283.1499938964844,299.1340026855469,294.3653869628906,295.13385009765625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3179.215576171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18187620,303.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.5749816894531,0.9990000128746032,1.0,0.5319268107414246,303.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5749816894531,0.9990000128746032,1.0,0.5601445436477661,303.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,300.5749816894531,0.9990000128746032,1.0,0.4137208461761474,303.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.5749816894531,0.9990000128746032,1.0,0.5601445436477661,302.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.5749816894531,0.9990000128746032,1.0,2.6570847034454346,300.574951171875,284.95001220703125,302.5197448730469,293.6600341796875,302.51983642578125,303.3053894042969,300.5747375488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616928100586,5.679591178894043,2.5972098228521645e-05,4.395116329193115,1.0,0.050000000745058,0.0,298.5328063964844,410.0,11226.5947265625,-0.0,13466.3818359375,1.0,283.1499938964844,299.1301574707031,294.3573608398437,295.12554931640625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3176.562255859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18187680,303.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.5702209472656,0.9990000128746032,1.0,0.5319274663925171,303.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.5702209472656,0.9990000128746032,1.0,0.5601451992988586,303.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,300.5702209472656,0.9990000128746032,1.0,0.413721352815628,303.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.5702209472656,0.9990000128746032,1.0,0.5601451992988586,302.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5702209472656,0.9990000128746032,1.0,2.657087802886963,300.5701904296875,284.95001220703125,302.51434326171875,293.6518249511719,302.51446533203125,303.3047790527344,300.5699768066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623603820801,5.6795973777771,2.5972000003093854e-05,4.39508581161499,1.0,0.050000000745058,0.0,298.530029296875,410.0,11223.23046875,-0.0,13466.3935546875,1.0,283.1499938964844,299.1260986328125,294.349365234375,295.11724853515625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3173.903076171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18187740,303.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.56524658203125,0.9990000128746032,1.0,0.5319281220436096,303.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.56524658203125,0.9990000128746032,1.0,0.560145914554596,303.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.56524658203125,0.9990000128746032,1.0,0.4137218594551086,303.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.56524658203125,0.9990000128746032,1.0,0.560145914554596,302.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.56524658203125,0.9990000128746032,1.0,2.6570911407470703,300.5652160644531,284.95001220703125,302.5087280273437,293.6436767578125,302.50885009765625,303.3044738769531,300.56500244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679630279541016,5.679604530334473,2.5971894501708448e-05,4.395052909851074,1.0,0.050000000745058,0.0,298.5270080566406,410.0,11219.7392578125,-0.0,13466.4072265625,1.0,283.1499938964844,299.121826171875,294.34136962890625,295.10894775390625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3171.2373046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18187800,303.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.56005859375,0.9990000128746032,1.0,0.5319288372993469,303.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.56005859375,0.9990000128746032,1.0,0.560146689414978,303.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,300.56005859375,0.9990000128746032,1.0,0.413722425699234,303.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.56005859375,0.9990000128746032,1.0,0.560146689414978,302.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.56005859375,0.9990000128746032,1.0,2.657094717025757,300.5600280761719,284.95001220703125,302.5028686523437,293.6355285644531,302.50299072265625,303.3043212890625,300.5597839355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637908935547,5.679611682891846,2.5971781724365428e-05,4.395018100738525,1.0,0.050000000745058,0.0,298.5238342285156,410.0,11216.1083984375,-0.0,13466.421875,1.0,283.1499938964844,299.11737060546875,294.3333740234375,295.10064697265625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3168.566650390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18187860,303.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.5546569824219,0.9990000128746032,1.0,0.5319295525550842,303.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.5546569824219,0.9990000128746032,1.0,0.5601474642753601,303.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.5546569824219,0.9990000128746032,1.0,0.4137229919433594,303.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5546569824219,0.9990000128746032,1.0,0.5601474642753601,302.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5546569824219,0.9990000128746032,1.0,2.657098293304444,300.5546264648437,284.95001220703125,302.49676513671875,293.6273803710937,302.49688720703125,303.3043518066406,300.55438232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679645538330078,5.679619789123535,2.59716634900542e-05,4.3949809074401855,1.0,0.050000000745058,0.0,298.5204467773437,410.0,11212.3603515625,-0.0,13466.4365234375,1.0,283.1499938964844,299.1126708984375,294.3254089355469,295.0923767089844,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3165.88916015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18187920,303.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.549072265625,0.9990000128746032,1.0,0.5319303870201111,303.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.549072265625,0.9990000128746032,1.0,0.560148298740387,303.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.549072265625,0.9990000128746032,1.0,0.4137236177921295,303.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,300.549072265625,0.9990000128746032,1.0,0.560148298740387,302.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.549072265625,0.9990000128746032,1.0,2.657102346420288,300.54901123046875,284.95001220703125,302.4904479980469,293.6192626953125,302.4905700683594,303.304443359375,300.5487670898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679654121398926,5.679627895355225,2.597153616079595e-05,4.394941329956055,1.0,0.050000000745058,0.0,298.516845703125,410.0,11208.48046875,-0.0,13466.453125,1.0,283.1499938964844,299.1077880859375,294.3174743652344,295.0840759277344,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3163.205810546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18187980,303.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5432434082031,0.9990000128746032,1.0,0.5319312214851379,303.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.5432434082031,0.9990000128746032,1.0,0.5601491928100586,303.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.5432434082031,0.9990000128746032,1.0,0.413724273443222,303.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.5432434082031,0.9990000128746032,1.0,0.5601491928100586,302.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5432434082031,0.9990000128746032,1.0,2.657106637954712,300.543212890625,284.95001220703125,302.48388671875,293.61114501953125,302.4840087890625,303.3046569824219,300.5429382324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679662704467773,5.679636955261231,2.597140337456949e-05,4.394900321960449,1.0,0.050000000745058,0.0,298.5130920410156,410.0,11204.474609375,-0.0,13466.4697265625,1.0,283.1499938964844,299.10272216796875,294.3095092773437,295.0757751464844,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3160.51416015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18188040,303.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.5372619628906,0.9990000128746032,1.0,0.5319321155548096,303.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,300.5372619628906,0.9990000128746032,1.0,0.5601500868797302,303.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,300.5372619628906,0.9990000128746032,1.0,0.4137249588966369,303.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.5372619628906,0.9990000128746032,1.0,0.5601500868797302,302.8278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,300.5372619628906,0.9990000128746032,1.0,2.657110929489136,300.5372009277344,284.95001220703125,302.4771423339844,293.60302734375,302.4772644042969,303.30487060546875,300.5369567871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679671764373779,5.679646015167236,2.597126513137482e-05,4.394856929779053,1.0,0.050000000745058,0.0,298.5091552734375,410.0,11200.3515625,-0.0,13466.4873046875,1.0,283.1499938964844,299.09747314453125,294.3015441894531,295.0675048828125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3157.814697265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18188100,303.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.53106689453125,0.9990000128746032,1.0,0.5319330096244812,303.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.53106689453125,0.9990000128746032,1.0,0.5601511001586914,303.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.53106689453125,0.9990000128746032,1.0,0.4137256741523742,303.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.53106689453125,0.9990000128746032,1.0,0.5601511001586914,302.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.53106689453125,0.9990000128746032,1.0,2.6571154594421387,300.531005859375,284.95001220703125,302.4701843261719,293.59490966796875,302.4703063964844,303.3051452636719,300.53076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679681301116943,5.6796555519104,2.5971119612222537e-05,4.394812107086182,1.0,0.050000000745058,0.0,298.5050354003906,410.0,11196.1279296875,-0.0,13466.505859375,1.0,283.1499938964844,299.092041015625,294.2935791015625,295.0591735839844,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3155.103759765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18188160,303.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,300.5246887207031,0.9990000128746032,1.0,0.5319339632987976,303.6122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.5246887207031,0.9990000128746032,1.0,0.5601521134376526,303.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.5246887207031,0.9990000128746032,1.0,0.4137264192104339,303.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.5246887207031,0.9990000128746032,1.0,0.5601521134376526,302.8246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.5246887207031,0.9990000128746032,1.0,2.6571202278137207,300.524658203125,284.95001220703125,302.4630126953125,293.5867614746094,302.4631652832031,303.3054504394531,300.5243835449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679691314697266,5.679665565490723,2.5970968636102043e-05,4.39476490020752,1.0,0.050000000745058,0.0,298.500732421875,410.0,11191.791015625,-0.0,13466.525390625,1.0,283.1499938964844,299.08642578125,294.2856140136719,295.0508728027344,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3152.3818359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18188220,303.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5181579589844,0.9990000128746032,1.0,0.5319349765777588,303.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5181579589844,0.9990000128746032,1.0,0.5601531267166138,303.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5181579589844,0.9990000128746032,1.0,0.413727194070816,303.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5181579589844,0.9990000128746032,1.0,0.5601531267166138,302.8230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.5181579589844,0.9990000128746032,1.0,2.657125234603882,300.5180969238281,284.95001220703125,302.4556579589844,293.57861328125,302.455810546875,303.3057556152344,300.517822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679701805114746,5.679675579071045,2.597081220301333e-05,4.394716262817383,1.0,0.050000000745058,0.0,298.49627685546875,410.0,11187.34765625,-0.0,13466.544921875,1.0,283.1499938964844,299.0806579589844,294.2776184082031,295.0425109863281,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3149.646484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18188280,303.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,300.51141357421875,0.9990000128746032,1.0,0.53193598985672,303.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,300.51141357421875,0.9990000128746032,1.0,0.5601541996002197,303.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.51141357421875,0.9990000128746032,1.0,0.4137279987335205,303.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.51141357421875,0.9990000128746032,1.0,0.5601541996002197,302.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.51141357421875,0.9990000128746032,1.0,2.657130479812622,300.5113525390625,284.95001220703125,302.4481201171875,293.5704345703125,302.4482421875,303.3060302734375,300.5110778808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679712295532227,5.679686546325684,2.5970650312956423e-05,4.394665718078613,1.0,0.050000000745058,0.0,298.4916687011719,410.0,11182.7958984375,-0.0,13466.56640625,1.0,283.1499938964844,299.0746765136719,294.26959228515625,295.0341491699219,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3146.895751953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18188340,303.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.5045471191406,0.9990000128746032,1.0,0.5319370627403259,303.6148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.5045471191406,0.9990000128746032,1.0,0.5601553320884705,303.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.5045471191406,0.9990000128746032,1.0,0.4137288331985473,303.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.5045471191406,0.9990000128746032,1.0,0.5601553320884705,302.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.5045471191406,0.9990000128746032,1.0,2.6571357250213623,300.5044860839844,284.95001220703125,302.4403991699219,293.5622253417969,302.4405517578125,303.30633544921875,300.5041809082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679723262786865,5.679697513580322,2.5970482965931296e-05,4.394613742828369,1.0,0.050000000745058,0.0,298.4869384765625,410.0,11178.162109375,-0.0,13466.5869140625,1.0,283.1499938964844,299.068603515625,294.2615661621094,295.0257263183594,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3144.1328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18188400,303.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4975280761719,0.9990000128746032,1.0,0.5319381356239319,303.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.4975280761719,0.9990000128746032,1.0,0.5601564645767212,303.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.4975280761719,0.9990000128746032,1.0,0.4137296676635742,303.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,300.4975280761719,0.9990000128746032,1.0,0.5601564645767212,302.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,300.4975280761719,0.9990000128746032,1.0,2.6571412086486816,300.4974670410156,284.95001220703125,302.4324951171875,293.553955078125,302.4326477050781,303.3066101074219,300.4971618652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679734706878662,5.679708957672119,2.597031016193796e-05,4.394559860229492,1.0,0.050000000745058,0.0,298.4820251464844,410.0,11173.3994140625,-0.0,13466.609375,1.0,283.1499938964844,299.0623779296875,294.25347900390625,295.0173034667969,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3141.355224609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18188460,303.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4903259277344,0.9990000128746032,1.0,0.5319392681121826,303.616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4903259277344,0.9990000128746032,1.0,0.5601576566696167,303.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.4903259277344,0.9990000128746032,1.0,0.4137305319309234,303.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4903259277344,0.9990000128746032,1.0,0.5601576566696167,302.8167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,300.4903259277344,0.9990000128746032,1.0,2.657146692276001,300.4902648925781,284.95001220703125,302.4244384765625,293.5456848144531,302.4245910644531,303.3068542480469,300.4899597167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679746627807617,5.679720401763916,2.5970133719965816e-05,4.394505023956299,1.0,0.050000000745058,0.0,298.4769897460937,410.0,11168.572265625,-0.0,13466.6318359375,1.0,283.1499938964844,299.05596923828125,294.245361328125,295.0088195800781,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3138.556640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18188520,303.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,300.4830017089844,0.9990000128746032,1.0,0.5319404006004333,303.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.4830017089844,0.9990000128746032,1.0,0.5601588487625122,303.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.4830017089844,0.9990000128746032,1.0,0.4137314260005951,303.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4830017089844,0.9990000128746032,1.0,0.5601588487625122,302.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4830017089844,0.9990000128746032,1.0,2.6571524143218994,300.4829406738281,284.95001220703125,302.41619873046875,293.537353515625,302.4163818359375,303.3070678710937,300.48260498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679758548736572,5.679732322692871,2.596995182102546e-05,4.394448280334473,1.0,0.050000000745058,0.0,298.47186279296875,410.0,11163.6572265625,-0.0,13466.6552734375,1.0,283.1499938964844,299.0494384765625,294.2372131347656,295.00030517578125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3135.739501953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18188580,303.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4755249023437,0.9990000128746032,1.0,0.5319415926933289,303.6177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4755249023437,0.9990000128746032,1.0,0.5601601004600525,303.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.4755249023437,0.9990000128746032,1.0,0.4137323498725891,303.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,300.4755249023437,0.9990000128746032,1.0,0.5601601004600525,302.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4755249023437,0.9990000128746032,1.0,2.657158374786377,300.4754638671875,284.95001220703125,302.4078369140625,293.5289611816406,302.4079895019531,303.3072509765625,300.4751281738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679770469665527,5.679744720458984,2.59697662841063e-05,4.39439058303833,1.0,0.050000000745058,0.0,298.4665832519531,410.0,11158.6552734375,-0.0,13466.6787109375,1.0,283.1499938964844,299.04278564453125,294.22900390625,294.9917297363281,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3132.90185546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18188640,303.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.4678955078125,0.9990000128746032,1.0,0.5319427847862244,303.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4678955078125,0.9990000128746032,1.0,0.5601613521575928,303.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.4678955078125,0.9990000128746032,1.0,0.4137332737445831,303.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4678955078125,0.9990000128746032,1.0,0.5601613521575928,302.8114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,300.4678955078125,0.9990000128746032,1.0,2.6571643352508545,300.46783447265625,284.95001220703125,302.3993225097656,293.5205078125,302.39947509765625,303.3074035644531,300.4674987792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679783344268799,5.679757118225098,2.596957710920833e-05,4.394331932067871,1.0,0.050000000745058,0.0,298.4612121582031,410.0,11153.5712890625,-0.0,13466.703125,1.0,283.1499938964844,299.03594970703125,294.22076416015625,294.98309326171875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3130.041015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18188700,303.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4601745605469,0.9990000128746032,1.0,0.5319440364837646,303.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4601745605469,0.9990000128746032,1.0,0.5601626634597778,303.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.4601745605469,0.9990000128746032,1.0,0.4137342274188995,303.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,300.4601745605469,0.9990000128746032,1.0,0.5601626634597778,302.8095703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4601745605469,0.9990000128746032,1.0,2.657170534133911,300.4601135253906,284.95001220703125,302.3906555175781,293.5119934082031,302.39080810546875,303.3075256347656,300.45977783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679795742034912,5.679769992828369,2.5969384296331555e-05,4.3942718505859375,1.0,0.050000000745058,0.0,298.45574951171875,410.0,11148.4189453125,-0.0,13466.7275390625,1.0,283.1499938964844,299.029052734375,294.2124328613281,294.9743957519531,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3127.160888671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18188760,303.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.4523010253906,0.9990000128746032,1.0,0.5319452285766602,303.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4523010253906,0.9990000128746032,1.0,0.5601639747619629,303.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4523010253906,0.9990000128746032,1.0,0.4137351810932159,303.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,300.4523010253906,0.9990000128746032,1.0,0.5601639747619629,302.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.4523010253906,0.9990000128746032,1.0,2.657176733016968,300.4522399902344,284.95001220703125,302.3818359375,293.50341796875,302.38201904296875,303.3076171875,300.451904296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679808616638184,5.679782867431641,2.596918966446537e-05,4.394210815429688,1.0,0.050000000745058,0.0,298.4501953125,410.0,11143.1865234375,-0.0,13466.751953125,1.0,283.1499938964844,299.0220031738281,294.2040710449219,294.96563720703125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3124.2548828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18188820,303.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4443359375,0.9990000128746032,1.0,0.5319464802742004,303.61962890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4443359375,0.9990000128746032,1.0,0.560165286064148,303.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,300.4443359375,0.9990000128746032,1.0,0.4137361645698547,303.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4443359375,0.9990000128746032,1.0,0.560165286064148,302.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.4443359375,0.9990000128746032,1.0,2.6571829319000244,300.4442443847656,284.95001220703125,302.3729248046875,293.4947509765625,302.37310791015625,303.3076477050781,300.44390869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821968078613,5.679795742034912,2.596899139462039e-05,4.394149303436279,1.0,0.050000000745058,0.0,298.4445495605469,410.0,11137.8896484375,-0.0,13466.77734375,1.0,283.1499938964844,299.01483154296875,294.19561767578125,294.956787109375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3121.323974609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18188880,303.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.43621826171875,0.9990000128746032,1.0,0.5319477915763855,303.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.43621826171875,0.9990000128746032,1.0,0.560166597366333,303.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.43621826171875,0.9990000128746032,1.0,0.4137371480464935,303.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.43621826171875,0.9990000128746032,1.0,0.560166597366333,302.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,300.43621826171875,0.9990000128746032,1.0,2.65718936920166,300.4361572265625,284.95001220703125,302.3638916015625,293.48602294921875,302.3640441894531,303.3076477050781,300.435791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679834842681885,5.679809093475342,2.5968791305786e-05,4.394086837768555,1.0,0.050000000745058,0.0,298.4388732910156,410.0,11132.5244140625,-0.0,13466.802734375,1.0,283.1499938964844,299.007568359375,294.1871032714844,294.9478759765625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3118.3623046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18188940,303.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.42803955078125,0.9990000128746032,1.0,0.5319490432739258,303.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.42803955078125,0.9990000128746032,1.0,0.5601679682731628,303.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.42803955078125,0.9990000128746032,1.0,0.4137381613254547,303.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.42803955078125,0.9990000128746032,1.0,0.5601679682731628,302.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.42803955078125,0.9990000128746032,1.0,2.657195568084717,300.4279479980469,284.95001220703125,302.354736328125,293.4772033691406,302.3549194335937,303.3076171875,300.4276123046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798481941223145,5.679822444915772,2.5968589397962205e-05,4.394023895263672,1.0,0.050000000745058,0.0,298.4331359863281,410.0,11127.107421875,-0.0,13466.8291015625,1.0,283.1499938964844,299.00018310546875,294.1784973144531,294.9388732910156,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3115.378662109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18189000,303.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.41973876953125,0.9990000128746032,1.0,0.5319503545761108,303.6203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,300.41973876953125,0.9990000128746032,1.0,0.5601693391799927,303.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.41973876953125,0.9990000128746032,1.0,0.4137391448020935,303.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.41973876953125,0.9990000128746032,1.0,0.5601693391799927,302.7995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.41973876953125,0.9990000128746032,1.0,2.6572020053863525,300.4196472167969,284.95001220703125,302.345458984375,293.4682922363281,302.3456420898437,303.3075561523437,300.4193115234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679861545562744,5.679835796356201,2.5968385671149008e-05,4.393960952758789,1.0,0.050000000745058,0.0,298.4273681640625,410.0,11121.623046875,-0.0,13466.8544921875,1.0,283.1499938964844,298.9927062988281,294.1697998046875,294.9298095703125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3112.361572265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18189060,303.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,300.4113464355469,0.9990000128746032,1.0,0.5319516062736511,303.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.4113464355469,0.9990000128746032,1.0,0.5601707100868225,303.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.4113464355469,0.9990000128746032,1.0,0.4137401580810547,303.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.4113464355469,0.9990000128746032,1.0,0.5601707100868225,302.79742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4113464355469,0.9990000128746032,1.0,2.6572086811065674,300.4112854003906,284.95001220703125,302.3360900878906,293.45928955078125,302.3362731933594,303.3074645996094,300.4109191894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679875373840332,5.679849147796631,2.5968180125346407e-05,4.39389705657959,1.0,0.050000000745058,0.0,298.42156982421875,410.0,11116.095703125,-0.0,13466.880859375,1.0,283.1499938964844,298.98516845703125,294.1610412597656,294.9206237792969,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3109.3173828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18189120,303.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,300.4028625488281,0.9990000128746032,1.0,0.5319529175758362,303.62066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4028625488281,0.9990000128746032,1.0,0.5601720809936523,303.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.4028625488281,0.9990000128746032,1.0,0.4137411713600158,303.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.4028625488281,0.9990000128746032,1.0,0.5601720809936523,302.7953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,300.4028625488281,0.9990000128746032,1.0,2.657215118408203,300.4028015136719,284.95001220703125,302.3266296386719,293.4501647949219,302.3268127441406,303.3073425292969,300.40240478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679888725280762,5.679862976074219,2.596797639853321e-05,4.393833637237549,1.0,0.050000000745058,0.0,298.4157409667969,410.0,11110.5107421875,-0.0,13466.9072265625,1.0,283.1499938964844,298.9775085449219,294.15216064453125,294.9113464355469,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3106.236083984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18189180,303.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.3943176269531,0.9990000128746032,1.0,0.5319542288780212,303.6207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3943176269531,0.9990000128746032,1.0,0.5601733922958374,303.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.3943176269531,0.9990000128746032,1.0,0.413742184638977,303.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3943176269531,0.9990000128746032,1.0,0.5601733922958374,302.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.3943176269531,0.9990000128746032,1.0,2.657221555709839,300.39422607421875,284.95001220703125,302.31707763671875,293.44091796875,302.3172607421875,303.3072204589844,300.39385986328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679902076721191,5.679876327514648,2.5967772671720013e-05,4.393770217895508,1.0,0.050000000745058,0.0,298.4099426269531,410.0,11104.8916015625,-0.0,13466.9326171875,1.0,283.1499938964844,298.9697570800781,294.1431884765625,294.9020080566406,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3103.1279296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18189240,303.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.3856811523437,0.9990000128746032,1.0,0.5319555401802063,303.62078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3856811523437,0.9990000128746032,1.0,0.5601747632026672,303.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3856811523437,0.9990000128746032,1.0,0.4137431681156158,303.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3856811523437,0.9990000128746032,1.0,0.5601747632026672,302.7910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.3856811523437,0.9990000128746032,1.0,2.6572279930114746,300.3855895996094,284.95001220703125,302.30743408203125,293.4315795898437,302.3076477050781,303.3070678710937,300.3852233886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679915428161621,5.679889678955078,2.5967568944906816e-05,4.393706798553467,1.0,0.050000000745058,0.0,298.4041748046875,410.0,11099.22265625,-0.0,13466.958984375,1.0,283.1499938964844,298.96197509765625,294.1341247558594,294.8925170898437,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3099.985107421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18189300,303.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.376953125,0.9990000128746032,1.0,0.5319567918777466,303.62078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.376953125,0.9990000128746032,1.0,0.5601761341094971,303.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,300.376953125,0.9990000128746032,1.0,0.413744181394577,303.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.376953125,0.9990000128746032,1.0,0.5601761341094971,302.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.376953125,0.9990000128746032,1.0,2.6572344303131104,300.3768920898437,284.95001220703125,302.2977294921875,293.422119140625,302.2979431152344,303.3069152832031,300.37652587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679928779602051,5.679903030395508,2.596736521809362e-05,4.393643856048584,1.0,0.050000000745058,0.0,298.3984069824219,410.0,11093.517578125,-0.0,13466.984375,1.0,283.1499938964844,298.9540710449219,294.1249389648437,294.8829345703125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3096.803955078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18189360,303.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,300.3681945800781,0.9990000128746032,1.0,0.5319580435752869,303.62078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.3681945800781,0.9990000128746032,1.0,0.5601774454116821,303.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.3681945800781,0.9990000128746032,1.0,0.4137451648712158,303.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,300.3681945800781,0.9990000128746032,1.0,0.5601774454116821,302.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.3681945800781,0.9990000128746032,1.0,2.657240629196167,300.3681030273437,284.95001220703125,302.2879638671875,293.4125366210937,302.28814697265625,303.3067321777344,300.36773681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6799421310424805,5.6799163818359375,2.596716512925923e-05,4.393581390380859,1.0,0.050000000745058,0.0,298.3927307128906,410.0,11087.7802734375,-0.0,13467.009765625,1.0,283.1499938964844,298.9461364746094,294.1156311035156,294.87322998046875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3093.585693359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
