time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18189420,303.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.359375,0.9990000128746032,1.0,0.5319592952728271,303.6207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,300.359375,0.9990000128746032,1.0,0.5601787567138672,303.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.359375,0.9990000128746032,1.0,0.4137461483478546,303.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.359375,0.9990000128746032,1.0,0.5601787567138672,302.7845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.359375,0.9990000128746032,1.0,2.6572470664978027,300.3592834472656,284.95001220703125,302.27813720703125,293.40283203125,302.2783203125,303.3065795898437,300.3589172363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.67995548248291,5.679929256439209,2.596696685941424e-05,4.393519401550293,1.0,0.050000000745058,0.0,298.3870849609375,410.0,11082.0126953125,-0.0,13467.03515625,1.0,283.1499938964844,298.9381103515625,294.106201171875,294.8634033203125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3090.3310546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18189480,303.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.3504943847656,0.9990000128746032,1.0,0.5319605469703674,303.6207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3504943847656,0.9990000128746032,1.0,0.5601800680160522,303.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3504943847656,0.9990000128746032,1.0,0.413747102022171,303.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3504943847656,0.9990000128746032,1.0,0.5601800680160522,302.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,300.3504943847656,0.9990000128746032,1.0,2.65725326538086,300.35040283203125,284.95001220703125,302.26824951171875,293.3929748535156,302.2684326171875,303.3064270019531,300.3500366210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679968357086182,5.6799421310424805,2.596677040855866e-05,4.393458366394043,1.0,0.050000000745058,0.0,298.38153076171875,410.0,11076.2177734375,-0.0,13467.060546875,1.0,283.1499938964844,298.9300537109375,294.0966796875,294.8534545898437,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3087.03955078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18189540,303.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,300.341552734375,0.9990000128746032,1.0,0.5319617986679077,303.62066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.341552734375,0.9990000128746032,1.0,0.5601813793182373,303.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.341552734375,0.9990000128746032,1.0,0.4137480556964874,303.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,300.341552734375,0.9990000128746032,1.0,0.5601813793182373,302.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,300.341552734375,0.9990000128746032,1.0,2.657259225845337,300.34149169921875,284.95001220703125,302.25830078125,293.3829650878906,302.25848388671875,303.3062744140625,300.3410949707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679980754852295,5.679955005645752,2.5966579414671287e-05,4.393398761749268,1.0,0.050000000745058,0.0,298.3760681152344,410.0,11070.40234375,-0.0,13467.0849609375,1.0,283.1499938964844,298.92193603515625,294.0870056152344,294.8433532714844,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3083.70458984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18189600,303.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.33258056640625,0.9990000128746032,1.0,0.5319629907608032,303.62060546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.33258056640625,0.9990000128746032,1.0,0.5601826310157776,303.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.33258056640625,0.9990000128746032,1.0,0.4137489795684814,303.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.33258056640625,0.9990000128746032,1.0,0.5601826310157776,302.77789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.33258056640625,0.9990000128746032,1.0,2.6572651863098145,300.33251953125,284.95001220703125,302.2483215332031,293.3728332519531,302.2485046386719,303.3061218261719,300.3321228027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679993152618408,5.679967403411865,2.596639205876272e-05,4.393340110778809,1.0,0.050000000745058,0.0,298.3707275390625,410.0,11064.5673828125,-0.0,13467.1083984375,1.0,283.1499938964844,298.9137878417969,294.0771789550781,294.8331298828125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3080.330322265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18189660,303.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3235778808594,0.9990000128746032,1.0,0.531964123249054,303.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.3235778808594,0.9990000128746032,1.0,0.5601838231086731,303.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,300.3235778808594,0.9990000128746032,1.0,0.4137498736381531,303.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.3235778808594,0.9990000128746032,1.0,0.5601838231086731,302.77569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.3235778808594,0.9990000128746032,1.0,2.657270908355713,300.323486328125,284.95001220703125,302.2383117675781,293.362548828125,302.2384948730469,303.3059997558594,300.3231201171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680005073547363,5.67997932434082,2.5966208340832964e-05,4.393283367156982,1.0,0.050000000745058,0.0,298.36553955078125,410.0,11058.720703125,-0.0,13467.1318359375,1.0,283.1499938964844,298.90557861328125,294.0672302246094,294.82275390625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3076.9072265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18189720,303.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.3145446777344,0.9990000128746032,1.0,0.5319652557373047,303.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3145446777344,0.9990000128746032,1.0,0.5601850152015686,303.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3145446777344,0.9990000128746032,1.0,0.4137507677078247,303.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.3145446777344,0.9990000128746032,1.0,0.5601850152015686,302.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.3145446777344,0.9990000128746032,1.0,2.657276630401612,300.314453125,284.95001220703125,302.2282409667969,293.3520812988281,302.2284545898437,303.3058776855469,300.3140869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680016994476318,5.679991245269775,2.5966030079871416e-05,4.393228054046631,1.0,0.050000000745058,0.0,298.3604736328125,410.0,11052.86328125,-0.0,13467.1552734375,1.0,283.1499938964844,298.8973388671875,294.0570983886719,294.8122253417969,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3073.442138671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18189780,303.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,300.30548095703125,0.9990000128746032,1.0,0.5319663286209106,303.62042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.30548095703125,0.9990000128746032,1.0,0.5601862072944641,303.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.30548095703125,0.9990000128746032,1.0,0.4137516021728515,303.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.30548095703125,0.9990000128746032,1.0,0.5601862072944641,302.771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.30548095703125,0.9990000128746032,1.0,2.6572821140289307,300.305419921875,284.95001220703125,302.2182006835937,293.3414611816406,302.2183837890625,303.3053283691406,300.3050231933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680028438568115,5.680002212524414,2.596585727587808e-05,4.393174171447754,1.0,0.050000000745058,0.0,298.3555908203125,410.0,11046.998046875,-0.0,13467.1767578125,1.0,283.1499938964844,298.8890686035156,294.0468444824219,294.80157470703125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3069.931884765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18189840,303.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.2964172363281,0.9990000128746032,1.0,0.5319674015045166,303.6203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,300.2964172363281,0.9990000128746032,1.0,0.5601872801780701,303.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2964172363281,0.9990000128746032,1.0,0.413752406835556,303.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2964172363281,0.9990000128746032,1.0,0.5601872801780701,302.7690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,300.2964172363281,0.9990000128746032,1.0,2.657287359237671,300.2963256835937,284.95001220703125,302.2080993652344,293.3306579589844,302.20831298828125,303.3046264648437,300.29595947265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013179779053,2.596569174784236e-05,4.393122673034668,1.0,0.050000000745058,0.0,298.35089111328125,410.0,11041.1279296875,-0.0,13467.1982421875,1.0,283.1499938964844,298.8807983398437,294.03643798828125,294.7907409667969,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3066.37841796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18189900,303.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.2873229980469,0.9990000128746032,1.0,0.5319684147834778,303.620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2873229980469,0.9990000128746032,1.0,0.560188353061676,303.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.2873229980469,0.9990000128746032,1.0,0.4137532114982605,303.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2873229980469,0.9990000128746032,1.0,0.560188353061676,302.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.2873229980469,0.9990000128746032,1.0,2.657292366027832,300.2872619628906,284.95001220703125,302.197998046875,293.3197021484375,302.1982116699219,303.303955078125,300.286865234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680049896240234,5.680023670196533,2.5965533495764248e-05,4.393073558807373,1.0,0.050000000745058,0.0,298.3464050292969,410.0,11035.2587890625,-0.0,13467.2177734375,1.0,283.1499938964844,298.8724975585937,294.02587890625,294.7797546386719,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3062.7763671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18189960,303.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2782287597656,0.9990000128746032,1.0,0.5319693684577942,303.620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2782287597656,0.9990000128746032,1.0,0.5601893663406372,303.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.2782287597656,0.9990000128746032,1.0,0.4137539565563202,303.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,300.2782287597656,0.9990000128746032,1.0,0.5601893663406372,302.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2782287597656,0.9990000128746032,1.0,2.657297134399414,300.2781677246094,284.95001220703125,302.1879272460937,293.3085327148437,302.1881103515625,303.3033142089844,300.2777709960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680059909820557,5.680033683776856,2.596538251964376e-05,4.393026351928711,1.0,0.050000000745058,0.0,298.34210205078125,410.0,11029.39453125,-0.0,13467.2373046875,1.0,283.1499938964844,298.8641967773437,294.01513671875,294.76861572265625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3059.125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18190020,303.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,300.2691345214844,0.9990000128746032,1.0,0.5319702625274658,303.620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2691345214844,0.9990000128746032,1.0,0.5601903200149536,303.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.2691345214844,0.9990000128746032,1.0,0.4137546420097351,303.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.2691345214844,0.9990000128746032,1.0,0.5601903200149536,302.76275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2691345214844,0.9990000128746032,1.0,2.657301664352417,300.2690734863281,284.95001220703125,302.1778259277344,293.2972106933594,302.17803955078125,303.3027038574219,300.2686767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800689697265625,5.68004322052002,2.596524063847028e-05,4.392982482910156,1.0,0.050000000745058,0.0,298.33807373046875,410.0,11023.5390625,-0.0,13467.2548828125,1.0,283.1499938964844,298.8558654785156,294.0041809082031,294.7572631835937,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3055.419677734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18190080,303.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,300.26007080078125,0.9990000128746032,1.0,0.5319710969924927,303.62042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.26007080078125,0.9990000128746032,1.0,0.5601911544799805,303.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.26007080078125,0.9990000128746032,1.0,0.4137552976608276,303.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.26007080078125,0.9990000128746032,1.0,0.5601911544799805,302.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.26007080078125,0.9990000128746032,1.0,2.6573057174682617,300.2599792480469,284.95001220703125,302.1677551269531,293.2856750488281,302.1679382324219,303.3021240234375,300.25958251953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680078029632568,5.680051803588867,2.596510785224382e-05,4.392940998077393,1.0,0.050000000745058,0.0,298.33428955078125,410.0,11017.6953125,-0.0,13467.2724609375,1.0,283.1499938964844,298.8475341796875,293.9931030273437,294.7457580566406,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3051.666748046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18190140,303.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,300.2509765625,0.9990000128746032,1.0,0.5319718718528748,303.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2509765625,0.9990000128746032,1.0,0.5601919889450073,303.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2509765625,0.9990000128746032,1.0,0.4137558937072754,303.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2509765625,0.9990000128746032,1.0,0.5601919889450073,302.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.2509765625,0.9990000128746032,1.0,2.6573097705841064,300.2509155273437,284.95001220703125,302.1576843261719,293.2739562988281,302.15789794921875,303.3016052246094,300.2505187988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680086135864258,5.680059909820557,2.5964984160964377e-05,4.392902374267578,1.0,0.050000000745058,0.0,298.330810546875,410.0,11011.8681640625,-0.0,13467.2880859375,1.0,283.1499938964844,298.8392333984375,293.9818115234375,294.7340393066406,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3047.857177734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18190200,303.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.241943359375,0.9990000128746032,1.0,0.5319725871086121,303.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.241943359375,0.9990000128746032,1.0,0.5601927638053894,303.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.241943359375,0.9990000128746032,1.0,0.4137564599514007,303.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,300.241943359375,0.9990000128746032,1.0,0.5601927638053894,302.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.241943359375,0.9990000128746032,1.0,2.657313346862793,300.2418518066406,284.95001220703125,302.14764404296875,293.26202392578125,302.1478576660156,303.3011169433594,300.241455078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680093288421631,5.680067539215088,2.596487138362136e-05,4.392867088317871,1.0,0.050000000745058,0.0,298.3275756835937,410.0,11006.0576171875,-0.0,13467.302734375,1.0,283.1499938964844,298.8309020996094,293.9703369140625,294.72216796875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3043.997802734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18190260,303.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.23291015625,0.9990000128746032,1.0,0.5319732427597046,303.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.23291015625,0.9990000128746032,1.0,0.5601934194564819,303.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.23291015625,0.9990000128746032,1.0,0.4137569665908813,303.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.23291015625,0.9990000128746032,1.0,0.5601934194564819,302.7547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,300.23291015625,0.9990000128746032,1.0,2.6573164463043213,300.2328186035156,284.95001220703125,302.1376342773437,293.2498779296875,302.1378479003906,303.3006286621094,300.2324523925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680100440979004,5.680074214935303,2.5964767701225355e-05,4.392835140228272,1.0,0.050000000745058,0.0,298.3246459960937,410.0,11000.2724609375,-0.0,13467.3154296875,1.0,283.1499938964844,298.8226318359375,293.9587097167969,294.7101135253906,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3040.085693359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18190320,303.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2239074707031,0.9990000128746032,1.0,0.5319738388061523,303.620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.2239074707031,0.9990000128746032,1.0,0.5601940751075745,303.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.2239074707031,0.9990000128746032,1.0,0.4137574136257171,303.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.2239074707031,0.9990000128746032,1.0,0.5601940751075745,302.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.2239074707031,0.9990000128746032,1.0,2.6573193073272705,300.22381591796875,284.95001220703125,302.1276550292969,293.2375183105469,302.1278686523437,303.3002014160156,300.22344970703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680106163024902,5.680080413818359,2.596467675175517e-05,4.3928070068359375,1.0,0.050000000745058,0.0,298.32208251953125,410.0,10994.5146484375,-0.0,13467.3271484375,1.0,283.1499938964844,298.8143615722656,293.9468688964844,294.6978454589844,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3036.12060546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18190380,303.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,300.2149353027344,0.9990000128746032,1.0,0.5319743156433105,303.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.2149353027344,0.9990000128746032,1.0,0.5601945519447327,303.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2149353027344,0.9990000128746032,1.0,0.4137578010559082,303.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,300.2149353027344,0.9990000128746032,1.0,0.5601945519447327,302.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2149353027344,0.9990000128746032,1.0,2.6573219299316406,300.2148742675781,284.95001220703125,302.11773681640625,293.2249450683594,302.117919921875,303.2998046875,300.2144775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680111408233643,5.6800856590271,2.5964598535210826e-05,4.392782211303711,1.0,0.050000000745058,0.0,298.31982421875,410.0,10988.7890625,-0.0,13467.3369140625,1.0,283.1499938964844,298.8060913085937,293.9347839355469,294.6853942871094,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3032.094970703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18190440,303.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.2060241699219,0.9990000128746032,1.0,0.531974732875824,303.6212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.2060241699219,0.9990000128746032,1.0,0.5601950287818909,303.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,300.2060241699219,0.9990000128746032,1.0,0.4137581288814544,303.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.2060241699219,0.9990000128746032,1.0,0.5601950287818909,302.7489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,300.2060241699219,0.9990000128746032,1.0,2.6573240756988525,300.2059326171875,284.95001220703125,302.1078491210937,293.212158203125,302.1080627441406,303.2994689941406,300.20556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680115699768066,5.680089950561523,2.596453305159229e-05,4.392761707305908,1.0,0.050000000745058,0.0,298.3179626464844,410.0,10983.09765625,-0.0,13467.345703125,1.0,283.1499938964844,298.7978820800781,293.92254638671875,294.6727294921875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3028.013671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18190500,303.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1971435546875,0.9990000128746032,1.0,0.5319750905036926,303.6214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.1971435546875,0.9990000128746032,1.0,0.5601953864097595,303.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1971435546875,0.9990000128746032,1.0,0.4137583971023559,303.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1971435546875,0.9990000128746032,1.0,0.5601953864097595,302.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.1971435546875,0.9990000128746032,1.0,2.6573257446289062,300.1970520019531,284.95001220703125,302.0980224609375,293.1991271972656,302.0982360839844,303.2991638183594,300.1966857910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680119037628174,5.680093288421631,2.5964480300899595e-05,4.392745494842529,1.0,0.050000000745058,0.0,298.31646728515625,410.0,10977.443359375,-0.0,13467.3525390625,1.0,283.1499938964844,298.7897033691406,293.9100341796875,294.6598205566406,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3023.865234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18190560,303.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1883239746094,0.9990000128746032,1.0,0.5319753289222717,303.6217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1883239746094,0.9990000128746032,1.0,0.5601956248283386,303.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,300.1883239746094,0.9990000128746032,1.0,0.4137585759162903,303.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1883239746094,0.9990000128746032,1.0,0.5601956248283386,302.7452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.1883239746094,0.9990000128746032,1.0,2.6573269367218018,300.188232421875,284.95001220703125,302.0882873535156,293.18585205078125,302.0884704589844,303.29888916015625,300.1878662109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680121898651123,5.680095672607422,2.596444028313272e-05,4.392733097076416,1.0,0.050000000745058,0.0,298.3153381347656,410.0,10971.830078125,-0.0,13467.357421875,1.0,283.1499938964844,298.78155517578125,293.8973388671875,294.6466979980469,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3019.66064453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18190620,303.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1795654296875,0.9990000128746032,1.0,0.5319754481315613,303.6219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1795654296875,0.9990000128746032,1.0,0.560195803642273,303.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,300.1795654296875,0.9990000128746032,1.0,0.4137586951255798,303.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1795654296875,0.9990000128746032,1.0,0.560195803642273,302.7434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.1795654296875,0.9990000128746032,1.0,2.657327651977539,300.1794738769531,284.95001220703125,302.0785827636719,293.1723327636719,302.0787658691406,303.2986145019531,300.1791076660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680123329162598,5.680097579956055,2.596441663627047e-05,4.392725467681885,1.0,0.050000000745058,0.0,298.31463623046875,410.0,10966.2666015625,-0.0,13467.3603515625,1.0,283.1499938964844,298.7734680175781,293.8844299316406,294.6333923339844,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3015.39794921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18190680,303.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.1708374023437,0.9990000128746032,1.0,0.5319755673408508,303.6221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.1708374023437,0.9990000128746032,1.0,0.5601958632469177,303.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1708374023437,0.9990000128746032,1.0,0.4137587547302246,303.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,300.1708374023437,0.9990000128746032,1.0,0.5601958632469177,302.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,300.1708374023437,0.9990000128746032,1.0,2.657327890396118,300.1707763671875,284.95001220703125,302.0689697265625,293.1585693359375,302.06915283203125,303.29840087890625,300.17041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680124282836914,5.680098056793213,2.596440572233405e-05,4.392722606658936,1.0,0.050000000745058,0.0,298.3143920898437,410.0,10960.7529296875,-0.0,13467.361328125,1.0,283.1499938964844,298.76544189453125,293.8713073730469,294.6198425292969,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3011.07177734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18190740,303.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,300.1622314453125,0.9990000128746032,1.0,0.531975507736206,303.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1622314453125,0.9990000128746032,1.0,0.560195803642273,303.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1622314453125,0.9990000128746032,1.0,0.4137587249279022,303.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1622314453125,0.9990000128746032,1.0,0.560195803642273,302.7398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1622314453125,0.9990000128746032,1.0,2.657327890396118,300.1621398925781,284.95001220703125,302.0594482421875,293.1445617675781,302.05963134765625,303.2981872558594,300.1617736816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680123805999756,5.680097579956055,2.5964412998291664e-05,4.392724514007568,1.0,0.050000000745058,0.0,298.3145446777344,410.0,10955.2900390625,-0.0,13467.3603515625,1.0,283.1499938964844,298.7574462890625,293.85791015625,294.6060485839844,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3006.677001953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18190800,303.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,300.1536560058594,0.9990000128746032,1.0,0.5319753885269165,303.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.1536560058594,0.9990000128746032,1.0,0.5601956844329834,303.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1536560058594,0.9990000128746032,1.0,0.4137586057186126,303.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1536560058594,0.9990000128746032,1.0,0.5601956844329834,302.7381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1536560058594,0.9990000128746032,1.0,2.657327175140381,300.1535949707031,284.95001220703125,302.04998779296875,293.1302795410156,302.0501708984375,303.29803466796875,300.1532287597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680122375488281,5.68009614944458,2.5964433007175103e-05,4.392731189727783,1.0,0.050000000745058,0.0,298.3151550292969,410.0,10949.87890625,-0.0,13467.3583984375,1.0,283.1499938964844,298.7495422363281,293.84429931640625,294.592041015625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3002.2216796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18190860,303.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1451416015625,0.9990000128746032,1.0,0.5319751501083374,303.64764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1451416015625,0.9990000128746032,1.0,0.5601954460144043,303.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1451416015625,0.9990000128746032,1.0,0.4137584567070007,303.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1451416015625,0.9990000128746032,1.0,0.5601954460144043,302.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.1451416015625,0.9990000128746032,1.0,2.6573259830474854,300.14508056640625,284.95001220703125,302.04052734375,293.1157531738281,302.0407409667969,303.3226623535156,300.14471435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.68011999130249,5.680094242095947,2.596446756797377e-05,4.392741680145264,1.0,0.050000000745058,0.0,298.3161315917969,410.0,10944.4404296875,-0.0,13467.353515625,1.0,283.1499938964844,298.7416687011719,293.8304138183594,294.5777587890625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2997.699462890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18190920,303.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,300.13653564453125,0.9990000128746032,1.0,0.5319748520851135,303.66748046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.13653564453125,0.9990000128746032,1.0,0.5601951479911804,303.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.13653564453125,0.9990000128746032,1.0,0.413758248090744,303.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.13653564453125,0.9990000128746032,1.0,0.5601951479911804,302.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.13653564453125,0.9990000128746032,1.0,2.6573245525360107,300.136474609375,284.95001220703125,302.03094482421875,293.1010131835937,302.0311584472656,303.34259033203125,300.1360778808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680117130279541,5.680091381072998,2.596451122371945e-05,4.392755031585693,1.0,0.050000000745058,0.0,298.3173522949219,410.0,10938.8212890625,-0.0,13467.3486328125,1.0,283.1499938964844,298.7338256835937,293.8163146972656,294.5632629394531,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2993.10888671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18190980,303.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1278381347656,0.9990000128746032,1.0,0.5319745540618896,303.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1278381347656,0.9990000128746032,1.0,0.5601948499679565,303.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1278381347656,0.9990000128746032,1.0,0.4137579798698425,303.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1278381347656,0.9990000128746032,1.0,0.5601948499679565,302.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1278381347656,0.9990000128746032,1.0,2.657323122024536,300.12774658203125,284.95001220703125,302.021240234375,293.08599853515625,302.0214233398437,303.35858154296875,300.1273803710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680113792419434,5.680088043212891,2.596456033643335e-05,4.392770767211914,1.0,0.050000000745058,0.0,298.3187561035156,410.0,10933.0947265625,-0.0,13467.341796875,1.0,283.1499938964844,298.7259521484375,293.802001953125,294.54852294921875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2988.450927734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18191040,303.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1189880371094,0.9990000128746032,1.0,0.531974196434021,303.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1189880371094,0.9990000128746032,1.0,0.5601944327354431,303.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1189880371094,0.9990000128746032,1.0,0.413757711648941,303.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1189880371094,0.9990000128746032,1.0,0.5601944327354431,302.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1189880371094,0.9990000128746032,1.0,2.657321214675904,300.1189270019531,284.95001220703125,302.01141357421875,293.07080078125,302.0115966796875,303.37176513671875,300.1185302734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680109977722168,5.680084228515625,2.5964618544094265e-05,4.392788410186768,1.0,0.050000000745058,0.0,298.3204040527344,410.0,10927.28515625,-0.0,13467.3349609375,1.0,283.1499938964844,298.718017578125,293.7874450683594,294.5335388183594,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2983.72607421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18191100,303.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,300.1100769042969,0.9990000128746032,1.0,0.5319737792015076,303.7073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,300.1100769042969,0.9990000128746032,1.0,0.5601940155029297,303.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1100769042969,0.9990000128746032,1.0,0.4137573838233948,303.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.1100769042969,0.9990000128746032,1.0,0.5601940155029297,302.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1100769042969,0.9990000128746032,1.0,2.6573190689086914,300.1100158691406,284.95001220703125,302.00146484375,293.05535888671875,302.00164794921875,303.38262939453125,300.109619140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680105686187744,5.680079936981201,2.5964684027712792e-05,4.39280891418457,1.0,0.050000000745058,0.0,298.322265625,410.0,10921.4111328125,-0.0,13467.326171875,1.0,283.1499938964844,298.7099609375,293.7726745605469,294.5183410644531,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2978.932373046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18191160,303.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1010437011719,0.9990000128746032,1.0,0.5319733023643494,303.7165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.1010437011719,0.9990000128746032,1.0,0.5601935386657715,303.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1010437011719,0.9990000128746032,1.0,0.4137570261955261,303.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1010437011719,0.9990000128746032,1.0,0.5601935386657715,302.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.1010437011719,0.9990000128746032,1.0,2.6573169231414795,300.1009826660156,284.95001220703125,301.99139404296875,293.03973388671875,301.9916076660156,303.39178466796875,300.1005859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680100917816162,5.680075168609619,2.596475678728893e-05,4.392831325531006,1.0,0.050000000745058,0.0,298.3243103027344,410.0,10915.4765625,-0.0,13467.3173828125,1.0,283.1499938964844,298.7018127441406,293.7576904296875,294.5028991699219,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2974.074462890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18191220,303.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0919494628906,0.9990000128746032,1.0,0.5319728255271912,303.7243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.0919494628906,0.9990000128746032,1.0,0.5601930022239685,303.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0919494628906,0.9990000128746032,1.0,0.4137566387653351,303.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,300.0919494628906,0.9990000128746032,1.0,0.5601930022239685,302.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.0919494628906,0.9990000128746032,1.0,2.6573143005371094,300.09185791015625,284.95001220703125,301.98126220703125,293.0238952636719,301.9814453125,303.39959716796875,300.0914611816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680095672607422,5.680069923400879,2.5964835003833286e-05,4.392855644226074,1.0,0.050000000745058,0.0,298.3265380859375,410.0,10909.4873046875,-0.0,13467.306640625,1.0,283.1499938964844,298.693603515625,293.74249267578125,294.4872436523437,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2969.155517578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18191280,303.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0827331542969,0.9990000128746032,1.0,0.5319722890853882,303.7311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.0827331542969,0.9990000128746032,1.0,0.5601924061775208,303.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,300.0827331542969,0.9990000128746032,1.0,0.4137562215328216,303.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.0827331542969,0.9990000128746032,1.0,0.5601924061775208,302.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,300.0827331542969,0.9990000128746032,1.0,2.65731167793274,300.0826416015625,284.95001220703125,301.97100830078125,293.00787353515625,301.9712219238281,303.40631103515625,300.0822448730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680090427398682,5.6800642013549805,2.596491867734585e-05,4.392882347106934,1.0,0.050000000745058,0.0,298.3289489746094,410.0,10903.4453125,-0.0,13467.2958984375,1.0,283.1499938964844,298.685302734375,293.72711181640625,294.4714050292969,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2964.178955078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18191340,303.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0734558105469,0.9990000128746032,1.0,0.5319716930389404,303.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.0734558105469,0.9990000128746032,1.0,0.560191810131073,303.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,300.0734558105469,0.9990000128746032,1.0,0.4137557744979858,303.15625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0734558105469,0.9990000128746032,1.0,0.560191810131073,302.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.0734558105469,0.9990000128746032,1.0,2.65730881690979,300.0733642578125,284.95001220703125,301.9606628417969,292.9916687011719,301.9608764648437,303.4120788574219,300.0729675292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680084228515625,5.680058479309082,2.5965009626816027e-05,4.392910480499268,1.0,0.050000000745058,0.0,298.33154296875,410.0,10897.3583984375,-0.0,13467.2841796875,1.0,283.1499938964844,298.6768798828125,293.7115478515625,294.4553527832031,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2959.142578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
