time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18191400,303.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0640869140625,0.9990000128746032,1.0,0.5319710969924927,303.7422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.0640869140625,0.9990000128746032,1.0,0.5601911544799805,303.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0640869140625,0.9990000128746032,1.0,0.4137552976608276,303.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.0640869140625,0.9990000128746032,1.0,0.5601911544799805,302.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0640869140625,0.9990000128746032,1.0,2.6573057174682617,300.0639953613281,284.95001220703125,301.9502258300781,292.97528076171875,301.950439453125,303.4170837402344,300.0635986328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680078029632568,5.680051803588867,2.596510785224382e-05,4.392940521240234,1.0,0.050000000745058,0.0,298.33428955078125,410.0,10891.2265625,-0.0,13467.2724609375,1.0,283.1499938964844,298.6684265136719,293.69580078125,294.4391174316406,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2954.0537109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18191460,303.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,300.0546264648437,0.9990000128746032,1.0,0.5319704413414001,303.7467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0546264648437,0.9990000128746032,1.0,0.5601904988288879,303.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,300.0546264648437,0.9990000128746032,1.0,0.413754791021347,303.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0546264648437,0.9990000128746032,1.0,0.5601904988288879,302.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.0546264648437,0.9990000128746032,1.0,2.6573026180267334,300.0545654296875,284.95001220703125,301.9397277832031,292.9587097167969,301.93994140625,303.4214172363281,300.0541381835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800713539123535,5.680045127868652,2.5965209715650417e-05,4.392972469329834,1.0,0.050000000745058,0.0,298.3371887207031,410.0,10885.0576171875,-0.0,13467.2587890625,1.0,283.1499938964844,298.6598815917969,293.6798400878906,294.4226989746094,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2948.90966796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18191520,303.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0451354980469,0.9990000128746032,1.0,0.5319697856903076,303.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.0451354980469,0.9990000128746032,1.0,0.5601897835731506,303.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0451354980469,0.9990000128746032,1.0,0.413754254579544,303.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.0451354980469,0.9990000128746032,1.0,0.5601897835731506,302.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,300.0451354980469,0.9990000128746032,1.0,2.657299280166626,300.0450439453125,284.95001220703125,301.9291687011719,292.9419860839844,301.92938232421875,303.4252319335937,300.0446472167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800642013549805,5.680037975311279,2.5965317036025223e-05,4.393005847930908,1.0,0.050000000745058,0.0,298.3402099609375,410.0,10878.849609375,-0.0,13467.2451171875,1.0,283.1499938964844,298.6512756347656,293.66375732421875,294.4060974121094,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2943.718505859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18191580,303.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0355529785156,0.9990000128746032,1.0,0.5319690704345703,303.75421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0355529785156,0.9990000128746032,1.0,0.5601890683174133,303.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0355529785156,0.9990000128746032,1.0,0.4137537181377411,303.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0355529785156,0.9990000128746032,1.0,0.5601890683174133,302.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.0355529785156,0.9990000128746032,1.0,2.6572957038879395,300.0354919433594,284.95001220703125,301.91851806640625,292.92510986328125,301.91876220703125,303.42852783203125,300.0350646972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680056571960449,5.680030822753906,2.596542799437884e-05,4.393040657043457,1.0,0.050000000745058,0.0,298.3434143066406,410.0,10872.609375,-0.0,13467.2314453125,1.0,283.1499938964844,298.6426086425781,293.6474609375,294.3893127441406,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2938.477783203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18191640,303.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.02593994140625,0.9990000128746032,1.0,0.5319682955741882,303.7573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,300.02593994140625,0.9990000128746032,1.0,0.5601882338523865,303.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,300.02593994140625,0.9990000128746032,1.0,0.4137531518936157,303.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,300.02593994140625,0.9990000128746032,1.0,0.5601882338523865,302.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,300.02593994140625,0.9990000128746032,1.0,2.657291889190674,300.0258483886719,284.95001220703125,301.9078369140625,292.9080810546875,301.9080505371094,303.43145751953125,300.02545166015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680048942565918,5.680023193359375,2.596554622869008e-05,4.3930768966674805,1.0,0.050000000745058,0.0,298.3467102050781,410.0,10866.337890625,-0.0,13467.216796875,1.0,283.1499938964844,298.63385009765625,293.63104248046875,294.37237548828125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2933.194091796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18191700,303.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0162658691406,0.9990000128746032,1.0,0.5319675803184509,303.7601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.0162658691406,0.9990000128746032,1.0,0.5601874589920044,303.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.0162658691406,0.9990000128746032,1.0,0.4137525558471679,303.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,300.0162658691406,0.9990000128746032,1.0,0.5601874589920044,302.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,300.0162658691406,0.9990000128746032,1.0,2.657288074493408,300.01617431640625,284.95001220703125,301.8970642089844,292.8908996582031,301.8973083496094,303.4340209960937,300.0157470703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800408363342285,5.6800150871276855,2.5965666281990707e-05,4.3931145668029785,1.0,0.050000000745058,0.0,298.35015869140625,410.0,10860.0419921875,-0.0,13467.201171875,1.0,283.1499938964844,298.62506103515625,293.6144714355469,294.3552551269531,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2927.86572265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18191760,303.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.00653076171875,0.9990000128746032,1.0,0.5319667458534241,303.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.00653076171875,0.9990000128746032,1.0,0.5601866245269775,303.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,300.00653076171875,0.9990000128746032,1.0,0.4137519299983978,303.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.00653076171875,0.9990000128746032,1.0,0.5601866245269775,302.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.00653076171875,0.9990000128746032,1.0,2.6572842597961426,300.0064392089844,284.95001220703125,301.8862609863281,292.87359619140625,301.8865051269531,303.436279296875,300.00604248046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680032730102539,5.680006980895996,2.596579179225955e-05,4.393153667449951,1.0,0.050000000745058,0.0,298.35369873046875,410.0,10853.72265625,-0.0,13467.185546875,1.0,283.1499938964844,298.6162414550781,293.5977783203125,294.3380126953125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2922.497314453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18191820,303.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.99676513671875,0.9990000128746032,1.0,0.531965970993042,303.7649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.99676513671875,0.9990000128746032,1.0,0.5601857900619507,303.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.99676513671875,0.9990000128746032,1.0,0.4137513041496277,303.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.99676513671875,0.9990000128746032,1.0,0.5601857900619507,302.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.99676513671875,0.9990000128746032,1.0,2.657280206680298,299.9966735839844,284.95001220703125,301.8754272460937,292.8561706542969,301.8756408691406,303.4382629394531,299.99627685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680024147033691,5.679998397827148,2.59659191215178e-05,4.393193244934082,1.0,0.050000000745058,0.0,298.3573303222656,410.0,10847.3828125,-0.0,13467.1689453125,1.0,283.1499938964844,298.6073608398437,293.5809326171875,294.32061767578125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2917.092041015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18191880,303.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,299.9869689941406,0.9990000128746032,1.0,0.5319651365280151,303.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9869689941406,0.9990000128746032,1.0,0.560184895992279,303.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9869689941406,0.9990000128746032,1.0,0.4137506484985351,303.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9869689941406,0.9990000128746032,1.0,0.560184895992279,302.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9869689941406,0.9990000128746032,1.0,2.657275915145874,299.98687744140625,284.95001220703125,301.8645324707031,292.838623046875,301.8647766113281,303.4400939941406,299.9864501953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680015563964844,5.679989814758301,2.596605008875485e-05,4.393234252929688,1.0,0.050000000745058,0.0,298.361083984375,410.0,10841.0244140625,-0.0,13467.15234375,1.0,283.1499938964844,298.5984191894531,293.56396484375,294.3031005859375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2911.654052734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18191940,303.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.9771423339844,0.9990000128746032,1.0,0.5319642424583435,303.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9771423339844,0.9990000128746032,1.0,0.5601840019226074,303.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9771423339844,0.9990000128746032,1.0,0.4137499928474426,303.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9771423339844,0.9990000128746032,1.0,0.5601840019226074,302.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.9771423339844,0.9990000128746032,1.0,2.65727162361145,299.97705078125,284.95001220703125,301.8536376953125,292.8209533691406,301.8538513183594,303.4416809082031,299.97662353515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680006980895996,5.679980754852295,2.596618651296012e-05,4.393276214599609,1.0,0.050000000745058,0.0,298.3648986816406,410.0,10834.654296875,-0.0,13467.134765625,1.0,283.1499938964844,298.5894775390625,293.546875,294.28546142578125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2906.181396484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18192000,303.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9672546386719,0.9990000128746032,1.0,0.5319634079933167,303.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9672546386719,0.9990000128746032,1.0,0.560183048248291,303.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.9672546386719,0.9990000128746032,1.0,0.4137493073940277,303.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9672546386719,0.9990000128746032,1.0,0.560183048248291,302.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9672546386719,0.9990000128746032,1.0,2.6572673320770264,299.9671936035156,284.95001220703125,301.8426818847656,292.8031921386719,301.8429260253906,303.4431457519531,299.9667663574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.67999792098999,5.679971694946289,2.5966322937165387e-05,4.393319129943848,1.0,0.050000000745058,0.0,298.3688049316406,410.0,10828.2734375,-0.0,13467.1171875,1.0,283.1499938964844,298.5805053710937,293.5296630859375,294.2677001953125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2900.679931640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18192060,303.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9573974609375,0.9990000128746032,1.0,0.531962513923645,303.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9573974609375,0.9990000128746032,1.0,0.5601821541786194,303.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.9573974609375,0.9990000128746032,1.0,0.4137486219406128,303.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.9573974609375,0.9990000128746032,1.0,0.5601821541786194,302.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.9573974609375,0.9990000128746032,1.0,2.6572628021240234,299.9573059082031,284.95001220703125,301.83172607421875,292.78533935546875,301.8319396972656,303.4444274902344,299.9568786621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679988384246826,5.679962635040283,2.596646299934946e-05,4.393362522125244,1.0,0.050000000745058,0.0,298.3727722167969,410.0,10821.8876953125,-0.0,13467.099609375,1.0,283.1499938964844,298.57147216796875,293.5123596191406,294.24981689453125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2895.1484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18192120,303.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9474792480469,0.9990000128746032,1.0,0.5319616198539734,303.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9474792480469,0.9990000128746032,1.0,0.560181200504303,303.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9474792480469,0.9990000128746032,1.0,0.4137479066848755,303.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9474792480469,0.9990000128746032,1.0,0.560181200504303,302.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9474792480469,0.9990000128746032,1.0,2.6572585105896,299.9474182128906,284.95001220703125,301.8207397460937,292.7673645019531,301.82098388671875,303.44561767578125,299.9469909667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67997932434082,5.679953098297119,2.5966604880522937e-05,4.393406867980957,1.0,0.050000000745058,0.0,298.3768005371094,410.0,10815.498046875,-0.0,13467.0810546875,1.0,283.1499938964844,298.5624389648437,293.49493408203125,294.2318115234375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2889.59326171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18192180,303.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9375915527344,0.9990000128746032,1.0,0.5319607257843018,303.77471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9375915527344,0.9990000128746032,1.0,0.5601802468299866,303.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9375915527344,0.9990000128746032,1.0,0.4137472212314605,303.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9375915527344,0.9990000128746032,1.0,0.5601802468299866,302.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.9375915527344,0.9990000128746032,1.0,2.6572537422180176,299.9375,284.95001220703125,301.80975341796875,292.74932861328125,301.8099975585937,303.4466552734375,299.93707275390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679969787597656,5.679943561553955,2.5966748580685817e-05,4.393451690673828,1.0,0.050000000745058,0.0,298.3808898925781,410.0,10809.109375,-0.0,13467.0634765625,1.0,283.1499938964844,298.55340576171875,293.4774475097656,294.2137451171875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2884.013427734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18192240,303.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9276733398437,0.9990000128746032,1.0,0.5319597721099854,303.7759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.9276733398437,0.9990000128746032,1.0,0.5601792931556702,303.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.9276733398437,0.9990000128746032,1.0,0.4137465059757232,303.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9276733398437,0.9990000128746032,1.0,0.5601792931556702,302.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.9276733398437,0.9990000128746032,1.0,2.657249212265014,299.9275817871094,284.95001220703125,301.7987670898437,292.7312316894531,301.79901123046875,303.4476318359375,299.9271545410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679960250854492,5.679934024810791,2.59668940998381e-05,4.393496990203857,1.0,0.050000000745058,0.0,298.385009765625,410.0,10802.7236328125,-0.0,13467.044921875,1.0,283.1499938964844,298.5443420410156,293.4598693847656,294.1955871582031,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2878.4140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18192300,303.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.9177551269531,0.9990000128746032,1.0,0.5319588780403137,303.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.9177551269531,0.9990000128746032,1.0,0.560178279876709,303.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9177551269531,0.9990000128746032,1.0,0.4137457609176636,303.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9177551269531,0.9990000128746032,1.0,0.560178279876709,302.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.9177551269531,0.9990000128746032,1.0,2.657244682312012,299.91766357421875,284.95001220703125,301.78778076171875,292.7130432128906,301.7880249023437,303.4485168457031,299.917236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67995023727417,5.679924488067627,2.5967041437979788e-05,4.393542766571045,1.0,0.050000000745058,0.0,298.3891906738281,410.0,10796.3447265625,-0.0,13467.025390625,1.0,283.1499938964844,298.5352783203125,293.44219970703125,294.17730712890625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2872.79541015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18192360,303.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,299.9078674316406,0.9990000128746032,1.0,0.5319579243659973,303.7778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.9078674316406,0.9990000128746032,1.0,0.5601773262023926,303.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9078674316406,0.9990000128746032,1.0,0.4137450456619262,303.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9078674316406,0.9990000128746032,1.0,0.5601773262023926,302.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9078674316406,0.9990000128746032,1.0,2.6572399139404297,299.90777587890625,284.95001220703125,301.7768249511719,292.6947937011719,301.77703857421875,303.44927978515625,299.9073486328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679940700531006,5.679914474487305,2.5967188776121475e-05,4.393588542938232,1.0,0.050000000745058,0.0,298.3934020996094,410.0,10789.9765625,-0.0,13467.0068359375,1.0,283.1499938964844,298.5262145996094,293.4244689941406,294.15899658203125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2867.160400390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18192420,303.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.89794921875,0.9990000128746032,1.0,0.5319569706916809,303.7785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.89794921875,0.9990000128746032,1.0,0.5601763129234314,303.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.89794921875,0.9990000128746032,1.0,0.4137443006038666,303.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.89794921875,0.9990000128746032,1.0,0.5601763129234314,302.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.89794921875,0.9990000128746032,1.0,2.657235145568848,299.8978881835937,284.95001220703125,301.765869140625,292.676513671875,301.7660827636719,303.4499816894531,299.8974609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679930686950684,5.679904937744141,2.596733793325257e-05,4.393634796142578,1.0,0.050000000745058,0.0,298.3976135253906,410.0,10783.6220703125,-0.0,13466.98828125,1.0,283.1499938964844,298.51715087890625,293.4066772460937,294.1405944824219,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2861.512451171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18192480,303.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8880920410156,0.9990000128746032,1.0,0.5319560170173645,303.7792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8880920410156,0.9990000128746032,1.0,0.5601752996444702,303.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8880920410156,0.9990000128746032,1.0,0.4137435853481293,303.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8880920410156,0.9990000128746032,1.0,0.5601752996444702,302.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8880920410156,0.9990000128746032,1.0,2.6572306156158447,299.88800048828125,284.95001220703125,301.7549133300781,292.6581420898437,301.755126953125,303.4505920410156,299.8875732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67992115020752,5.679894924163818,2.5967487090383656e-05,4.393681526184082,1.0,0.050000000745058,0.0,298.40185546875,410.0,10777.2841796875,-0.0,13466.96875,1.0,283.1499938964844,298.5080871582031,293.3888244628906,294.12213134765625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2855.8544921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18192540,303.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8782043457031,0.9990000128746032,1.0,0.5319550633430481,303.7797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.8782043457031,0.9990000128746032,1.0,0.560174286365509,303.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8782043457031,0.9990000128746032,1.0,0.4137428402900696,303.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8782043457031,0.9990000128746032,1.0,0.560174286365509,302.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8782043457031,0.9990000128746032,1.0,2.6572258472442627,299.8781433105469,284.95001220703125,301.7439880371094,292.6397705078125,301.7442321777344,303.4511413574219,299.8777160644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679911136627197,5.679885387420654,2.5967636247514747e-05,4.393727779388428,1.0,0.050000000745058,0.0,298.4060974121094,410.0,10770.9658203125,-0.0,13466.9501953125,1.0,283.1499938964844,298.4990539550781,293.3709411621094,294.1036376953125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2850.186279296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18192600,303.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.8683776855469,0.9990000128746032,1.0,0.5319541096687317,303.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8683776855469,0.9990000128746032,1.0,0.5601733326911926,303.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8683776855469,0.9990000128746032,1.0,0.4137420952320099,303.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8683776855469,0.9990000128746032,1.0,0.5601733326911926,302.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.8683776855469,0.9990000128746032,1.0,2.6572210788726807,299.8682861328125,284.95001220703125,301.7331237792969,292.6213684082031,301.7333374023437,303.4516296386719,299.8678894042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679901123046875,5.679875373840332,2.596778540464584e-05,4.393774509429932,1.0,0.050000000745058,0.0,298.41033935546875,410.0,10764.671875,-0.0,13466.9306640625,1.0,283.1499938964844,298.4900207519531,293.3529968261719,294.0850830078125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2844.512939453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18192660,303.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.85858154296875,0.9990000128746032,1.0,0.5319532155990601,303.7805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.85858154296875,0.9990000128746032,1.0,0.5601723194122314,303.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.85858154296875,0.9990000128746032,1.0,0.4137413799762726,303.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.85858154296875,0.9990000128746032,1.0,0.5601723194122314,302.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.85858154296875,0.9990000128746032,1.0,2.657216310501098,299.8584899902344,284.95001220703125,301.7222595214844,292.6029052734375,301.7225036621094,303.4520874023437,299.85809326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679891586303711,5.67986536026001,2.596793456177693e-05,4.393820762634277,1.0,0.050000000745058,0.0,298.4145812988281,410.0,10758.4052734375,-0.0,13466.912109375,1.0,283.1499938964844,298.48101806640625,293.33502197265625,294.0664978027344,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2838.834228515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18192720,303.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.84881591796875,0.9990000128746032,1.0,0.5319522619247437,303.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.84881591796875,0.9990000128746032,1.0,0.5601713061332703,303.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.84881591796875,0.9990000128746032,1.0,0.4137406349182129,303.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.84881591796875,0.9990000128746032,1.0,0.5601713061332703,302.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.84881591796875,0.9990000128746032,1.0,2.6572115421295166,299.8487243652344,284.95001220703125,301.7114562988281,292.5844421386719,301.7117004394531,303.4524841308594,299.84832763671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679881572723389,5.679855823516846,2.596808371890802e-05,4.393867015838623,1.0,0.050000000745058,0.0,298.4187927246094,410.0,10752.1689453125,-0.0,13466.892578125,1.0,283.1499938964844,298.4720458984375,293.3170471191406,294.0478820800781,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2833.154296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18192780,303.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8390808105469,0.9990000128746032,1.0,0.5319513082504272,303.7811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8390808105469,0.9990000128746032,1.0,0.5601703524589539,303.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8390808105469,0.9990000128746032,1.0,0.4137398898601532,303.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8390808105469,0.9990000128746032,1.0,0.5601703524589539,302.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8390808105469,0.9990000128746032,1.0,2.6572070121765137,299.8390197753906,284.95001220703125,301.7007141113281,292.56597900390625,301.700927734375,303.4528503417969,299.8385925292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872035980225,5.679845809936523,2.596823287603911e-05,4.393913269042969,1.0,0.050000000745058,0.0,298.4230041503906,410.0,10745.96484375,-0.0,13466.8740234375,1.0,283.1499938964844,298.4631042480469,293.29901123046875,294.0292358398437,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2827.474609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18192840,303.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.82940673828125,0.9990000128746032,1.0,0.5319503545761108,303.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.82940673828125,0.9990000128746032,1.0,0.5601693391799927,303.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.82940673828125,0.9990000128746032,1.0,0.4137391746044159,303.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.82940673828125,0.9990000128746032,1.0,0.5601693391799927,302.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.82940673828125,0.9990000128746032,1.0,2.657202243804932,299.829345703125,284.95001220703125,301.69000244140625,292.5475158691406,301.69024658203125,303.45318603515625,299.82891845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679862022399902,5.679836273193359,2.59683802141808e-05,4.393959045410156,1.0,0.050000000745058,0.0,298.4271850585937,410.0,10739.7998046875,-0.0,13466.85546875,1.0,283.1499938964844,298.4541931152344,293.2809753417969,294.0105895996094,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2821.797607421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18192900,303.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.8197937011719,0.9990000128746032,1.0,0.5319494605064392,303.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.8197937011719,0.9990000128746032,1.0,0.5601683855056763,303.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8197937011719,0.9990000128746032,1.0,0.4137384593486786,303.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8197937011719,0.9990000128746032,1.0,0.5601683855056763,302.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8197937011719,0.9990000128746032,1.0,2.6571977138519287,299.8197021484375,284.95001220703125,301.67938232421875,292.529052734375,301.6795959472656,303.4534912109375,299.8193054199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679852485656738,5.679826736450195,2.596852573333308e-05,4.3940043449401855,1.0,0.050000000745058,0.0,298.43133544921875,410.0,10733.673828125,-0.0,13466.8369140625,1.0,283.1499938964844,298.4453430175781,293.262939453125,293.9919128417969,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2816.125732421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18192960,303.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8102111816406,0.9990000128746032,1.0,0.5319485068321228,303.7817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,299.8102111816406,0.9990000128746032,1.0,0.5601674318313599,303.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8102111816406,0.9990000128746032,1.0,0.4137377440929413,303.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.8102111816406,0.9990000128746032,1.0,0.5601674318313599,302.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8102111816406,0.9990000128746032,1.0,2.6571929454803467,299.8101501464844,284.95001220703125,301.6687927246094,292.5105895996094,301.6690368652344,303.4537658691406,299.8097229003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679842948913574,5.679817199707031,2.596866943349596e-05,4.394049644470215,1.0,0.050000000745058,0.0,298.4354553222656,410.0,10727.5927734375,-0.0,13466.818359375,1.0,283.1499938964844,298.4365234375,293.2449035644531,293.9732666015625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2810.461181640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18193020,303.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8007202148437,0.9990000128746032,1.0,0.5319476127624512,303.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8007202148437,0.9990000128746032,1.0,0.5601664781570435,303.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8007202148437,0.9990000128746032,1.0,0.413737028837204,303.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8007202148437,0.9990000128746032,1.0,0.5601664781570435,302.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8007202148437,0.9990000128746032,1.0,2.657188415527344,299.8006286621094,284.95001220703125,301.6582946777344,292.4921569824219,301.65850830078125,303.4540100097656,299.8002319335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.67983341217041,5.679807662963867,2.596881313365884e-05,4.394093990325928,1.0,0.050000000745058,0.0,298.43951416015625,410.0,10721.556640625,-0.0,13466.7998046875,1.0,283.1499938964844,298.427734375,293.22686767578125,293.95458984375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2804.806396484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18193080,303.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.7912902832031,0.9990000128746032,1.0,0.5319467186927795,303.7820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.7912902832031,0.9990000128746032,1.0,0.560165524482727,303.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7912902832031,0.9990000128746032,1.0,0.413736343383789,303.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7912902832031,0.9990000128746032,1.0,0.560165524482727,302.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.7912902832031,0.9990000128746032,1.0,2.65718412399292,299.79119873046875,284.95001220703125,301.6478881835937,292.4737243652344,301.6481018066406,303.4542236328125,299.7908020019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679824352264404,5.679798126220703,2.596895501483232e-05,4.394138336181641,1.0,0.050000000745058,0.0,298.44354248046875,410.0,10715.5693359375,-0.0,13466.7822265625,1.0,283.1499938964844,298.4190368652344,293.2088623046875,293.9359436035156,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2799.16357421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18193140,303.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.78192138671875,0.9990000128746032,1.0,0.5319458246231079,303.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.78192138671875,0.9990000128746032,1.0,0.5601645708084106,303.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.78192138671875,0.9990000128746032,1.0,0.4137356579303741,303.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.78192138671875,0.9990000128746032,1.0,0.5601645708084106,302.859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.78192138671875,0.9990000128746032,1.0,2.657179594039917,299.7818298339844,284.95001220703125,301.6375427246094,292.4553527832031,301.63775634765625,303.4544372558594,299.78143310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67981481552124,5.679789066314697,2.596909507701639e-05,4.394181728363037,1.0,0.050000000745058,0.0,298.4474792480469,410.0,10709.642578125,-0.0,13466.7646484375,1.0,283.1499938964844,298.4103698730469,293.1908569335937,293.9173278808594,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2793.533935546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18193200,303.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.77264404296875,0.9990000128746032,1.0,0.531944990158081,303.78240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.77264404296875,0.9990000128746032,1.0,0.560163676738739,303.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.77264404296875,0.9990000128746032,1.0,0.4137349724769592,303.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.77264404296875,0.9990000128746032,1.0,0.560163676738739,302.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.77264404296875,0.9990000128746032,1.0,2.657175302505493,299.7725524902344,284.95001220703125,301.6272888183594,292.43701171875,301.62750244140625,303.4546813964844,299.77215576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679805755615234,5.679780006408691,2.5969231501221657e-05,4.394224166870117,1.0,0.050000000745058,0.0,298.4513854980469,410.0,10703.7734375,-0.0,13466.7470703125,1.0,283.1499938964844,298.4017944335937,293.17291259765625,293.89874267578125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2787.920166015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18193260,303.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.763427734375,0.9990000128746032,1.0,0.5319440960884094,303.7826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.763427734375,0.9990000128746032,1.0,0.5601627826690674,303.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.763427734375,0.9990000128746032,1.0,0.4137343168258667,303.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,299.763427734375,0.9990000128746032,1.0,0.5601627826690674,302.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.763427734375,0.9990000128746032,1.0,2.6571710109710693,299.76336669921875,284.95001220703125,301.6171569824219,292.418701171875,301.6173400878906,303.4549255371094,299.7629699707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679797172546387,5.6797709465026855,2.596936610643752e-05,4.394266128540039,1.0,0.050000000745058,0.0,298.4552307128906,410.0,10697.958984375,-0.0,13466.7294921875,1.0,283.1499938964844,298.3932800292969,293.15496826171875,293.88018798828125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2782.3271484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18193320,303.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7543029785156,0.9990000128746032,1.0,0.5319432616233826,303.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.7543029785156,0.9990000128746032,1.0,0.5601618885993958,303.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7543029785156,0.9990000128746032,1.0,0.4137336611747741,303.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7543029785156,0.9990000128746032,1.0,0.5601618885993958,302.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.7543029785156,0.9990000128746032,1.0,2.657166719436645,299.7542419433594,284.95001220703125,301.6070861816406,292.40045166015625,301.6072998046875,303.4552001953125,299.7538452148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679788112640381,5.679762363433838,2.596949889266397e-05,4.394307613372803,1.0,0.050000000745058,0.0,298.458984375,410.0,10692.208984375,-0.0,13466.712890625,1.0,283.1499938964844,298.38482666015625,293.1370849609375,293.8616638183594,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2776.753173828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
