time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18193380,303.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,299.74530029296875,0.9990000128746032,1.0,0.5319424271583557,303.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.74530029296875,0.9990000128746032,1.0,0.5601609945297241,303.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.74530029296875,0.9990000128746032,1.0,0.413733035326004,303.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.74530029296875,0.9990000128746032,1.0,0.5601609945297241,302.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.74530029296875,0.9990000128746032,1.0,2.657162666320801,299.7452087402344,284.95001220703125,301.5971374511719,292.3822937011719,301.59735107421875,303.4554443359375,299.7448425292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679779529571533,5.67975378036499,2.596962985990104e-05,4.39434814453125,1.0,0.050000000745058,0.0,298.4626770019531,410.0,10686.529296875,-0.0,13466.6962890625,1.0,283.1499938964844,298.37646484375,293.1192626953125,293.8432006835937,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2771.203369140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18193440,303.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7363586425781,0.9990000128746032,1.0,0.5319416522979736,303.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7363586425781,0.9990000128746032,1.0,0.5601601600646973,303.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7363586425781,0.9990000128746032,1.0,0.4137324094772339,303.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7363586425781,0.9990000128746032,1.0,0.5601601600646973,302.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7363586425781,0.9990000128746032,1.0,2.657158613204956,299.7362976074219,284.95001220703125,301.5873107910156,292.3641662597656,301.5875244140625,303.4556884765625,299.73590087890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679771423339844,5.679745197296143,2.596975718915928e-05,4.394387722015381,1.0,0.050000000745058,0.0,298.46630859375,410.0,10680.9208984375,-0.0,13466.6796875,1.0,283.1499938964844,298.3681945800781,293.1014709472656,293.8247985839844,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2765.6767578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18193500,303.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.7275695800781,0.9990000128746032,1.0,0.5319408774375916,303.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.7275695800781,0.9990000128746032,1.0,0.5601593255996704,303.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.7275695800781,0.9990000128746032,1.0,0.4137317836284637,303.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,299.7275695800781,0.9990000128746032,1.0,0.5601593255996704,302.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.7275695800781,0.9990000128746032,1.0,2.6571547985076904,299.7274780273437,284.95001220703125,301.5776062011719,292.3461303710937,301.5777893066406,303.4559326171875,299.72711181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679763317108154,5.679737091064453,2.5969880880438723e-05,4.394426345825195,1.0,0.050000000745058,0.0,298.4698181152344,410.0,10675.37890625,-0.0,13466.6640625,1.0,283.1499938964844,298.3600158691406,293.0837707519531,293.80645751953125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2760.180419921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18193560,303.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.7188720703125,0.9990000128746032,1.0,0.5319401025772095,303.7840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.7188720703125,0.9990000128746032,1.0,0.5601585507392883,303.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7188720703125,0.9990000128746032,1.0,0.413731187582016,303.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.7188720703125,0.9990000128746032,1.0,0.5601585507392883,302.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7188720703125,0.9990000128746032,1.0,2.657150983810425,299.7187805175781,284.95001220703125,301.5679931640625,292.3281555175781,301.5682067871094,303.4561462402344,299.7184143066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679755210876465,5.679729461669922,2.597000275272876e-05,4.394464015960693,1.0,0.050000000745058,0.0,298.4732666015625,410.0,10669.916015625,-0.0,13466.6484375,1.0,283.1499938964844,298.3519287109375,293.0661315917969,293.7881774902344,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2754.71435546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18193620,303.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.71026611328125,0.9990000128746032,1.0,0.5319393277168274,303.7843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.71026611328125,0.9990000128746032,1.0,0.5601577758789062,303.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.71026611328125,0.9990000128746032,1.0,0.4137306213378906,303.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.71026611328125,0.9990000128746032,1.0,0.5601577758789062,302.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,299.71026611328125,0.9990000128746032,1.0,2.657147169113159,299.710205078125,284.95001220703125,301.5585327148437,292.310302734375,301.5587463378906,303.4563903808594,299.7098388671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679747581481934,5.679721355438232,2.5970119168050587e-05,4.394500732421875,1.0,0.050000000745058,0.0,298.47662353515625,410.0,10664.53515625,-0.0,13466.6337890625,1.0,283.1499938964844,298.34393310546875,293.048583984375,293.77001953125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2749.279052734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18193680,303.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,299.7017822265625,0.9990000128746032,1.0,0.5319386124610901,303.7845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.7017822265625,0.9990000128746032,1.0,0.5601570010185242,303.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7017822265625,0.9990000128746032,1.0,0.4137300550937652,303.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.7017822265625,0.9990000128746032,1.0,0.5601570010185242,302.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.7017822265625,0.9990000128746032,1.0,2.6571435928344727,299.70172119140625,284.95001220703125,301.5492248535156,292.29254150390625,301.5494079589844,303.45660400390625,299.70135498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679739952087402,5.679713726043701,2.597023376438301e-05,4.394536018371582,1.0,0.050000000745058,0.0,298.4798583984375,410.0,10659.2373046875,-0.0,13466.619140625,1.0,283.1499938964844,298.3360290527344,293.0310974121094,293.7519226074219,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2743.878173828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18193740,303.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.6934509277344,0.9990000128746032,1.0,0.5319378972053528,303.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6934509277344,0.9990000128746032,1.0,0.5601562261581421,303.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6934509277344,0.9990000128746032,1.0,0.4137294888496399,303.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.6934509277344,0.9990000128746032,1.0,0.5601562261581421,302.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6934509277344,0.9990000128746032,1.0,2.657140016555786,299.693359375,284.95001220703125,301.5400390625,292.2748718261719,301.54022216796875,303.4568176269531,299.6930236816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679732799530029,5.679706573486328,2.5970344722736627e-05,4.394570827484131,1.0,0.050000000745058,0.0,298.4830017089844,410.0,10654.0283203125,-0.0,13466.6044921875,1.0,283.1499938964844,298.3282470703125,293.01373291015625,293.73388671875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2738.5107421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18193800,303.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6852111816406,0.9990000128746032,1.0,0.5319372415542603,303.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6852111816406,0.9990000128746032,1.0,0.5601555109024048,303.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6852111816406,0.9990000128746032,1.0,0.4137289524078369,303.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6852111816406,0.9990000128746032,1.0,0.5601555109024048,302.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6852111816406,0.9990000128746032,1.0,2.6571366786956787,299.6851501464844,284.95001220703125,301.531005859375,292.2572937011719,301.5311889648437,303.4570007324219,299.6847839355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679725646972656,5.679699420928955,2.597045204311144e-05,4.394604206085205,1.0,0.050000000745058,0.0,298.4860534667969,410.0,10648.919921875,-0.0,13466.5908203125,1.0,283.1499938964844,298.320556640625,292.9964294433594,293.7159729003906,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2733.178955078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18193860,303.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6771545410156,0.9990000128746032,1.0,0.5319365859031677,303.7850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,299.6771545410156,0.9990000128746032,1.0,0.5601548552513123,303.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.6771545410156,0.9990000128746032,1.0,0.4137284457683563,303.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.6771545410156,0.9990000128746032,1.0,0.5601548552513123,302.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6771545410156,0.9990000128746032,1.0,2.657133340835572,299.67706298828125,284.95001220703125,301.5221252441406,292.2398681640625,301.5223083496094,303.45721435546875,299.6767272949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718494415283,5.67969274520874,2.597055572550744e-05,4.394636154174805,1.0,0.050000000745058,0.0,298.489013671875,410.0,10643.892578125,-0.0,13466.578125,1.0,283.1499938964844,298.3130187988281,292.979248046875,293.6981811523437,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2727.8935546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18193920,303.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.669189453125,0.9990000128746032,1.0,0.5319359302520752,303.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.669189453125,0.9990000128746032,1.0,0.5601541996002197,303.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.669189453125,0.9990000128746032,1.0,0.4137279689311981,303.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.669189453125,0.9990000128746032,1.0,0.5601541996002197,302.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.669189453125,0.9990000128746032,1.0,2.657130241394043,299.66912841796875,284.95001220703125,301.5133972167969,292.2225341796875,301.5135803222656,303.4574279785156,299.6687927246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679712295532227,5.679686069488525,2.597065576992464e-05,4.394667148590088,1.0,0.050000000745058,0.0,298.4918212890625,410.0,10638.9638671875,-0.0,13466.5654296875,1.0,283.1499938964844,298.3055725097656,292.9621887207031,293.6805114746094,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2722.648193359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18193980,303.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,299.6614074707031,0.9990000128746032,1.0,0.5319353342056274,303.78521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6614074707031,0.9990000128746032,1.0,0.5601535439491272,303.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6614074707031,0.9990000128746032,1.0,0.4137274920940399,303.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6614074707031,0.9990000128746032,1.0,0.5601535439491272,302.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6614074707031,0.9990000128746032,1.0,2.657127141952514,299.6613464355469,284.95001220703125,301.5048217773437,292.2053527832031,301.5050048828125,303.4576416015625,299.6610107421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679705619812012,5.679679870605469,2.597075217636302e-05,4.394697189331055,1.0,0.050000000745058,0.0,298.4945373535156,410.0,10634.142578125,-0.0,13466.552734375,1.0,283.1499938964844,298.2982788085937,292.9452514648437,293.6629638671875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2717.44921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18194040,303.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6537780761719,0.9990000128746032,1.0,0.5319347977638245,303.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6537780761719,0.9990000128746032,1.0,0.5601529479026794,303.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.6537780761719,0.9990000128746032,1.0,0.4137270450592041,303.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6537780761719,0.9990000128746032,1.0,0.5601529479026794,302.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6537780761719,0.9990000128746032,1.0,2.657124280929565,299.6537170410156,284.95001220703125,301.4964294433594,292.1883239746094,301.4966125488281,303.4578552246094,299.65338134765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679699897766113,5.679673671722412,2.59708431258332e-05,4.394725322723389,1.0,0.050000000745058,0.0,298.49713134765625,410.0,10629.419921875,-0.0,13466.541015625,1.0,283.1499938964844,298.2911071777344,292.9284362792969,293.6455383300781,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2712.299072265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18194100,303.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6462707519531,0.9990000128746032,1.0,0.5319342017173767,303.7853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6462707519531,0.9990000128746032,1.0,0.5601523518562317,303.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.6462707519531,0.9990000128746032,1.0,0.4137266278266907,303.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6462707519531,0.9990000128746032,1.0,0.5601523518562317,302.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6462707519531,0.9990000128746032,1.0,2.657121658325196,299.6462097167969,284.95001220703125,301.4882202148437,292.1714172363281,301.4884033203125,303.45806884765625,299.6458740234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679694175720215,5.679667949676514,2.597093043732457e-05,4.394752502441406,1.0,0.050000000745058,0.0,298.4996337890625,410.0,10624.7998046875,-0.0,13466.5302734375,1.0,283.1499938964844,298.2840881347656,292.9117431640625,293.62823486328125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2707.19189453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18194160,303.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.6389465332031,0.9990000128746032,1.0,0.5319336652755737,303.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6389465332031,0.9990000128746032,1.0,0.5601518154144287,303.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.6389465332031,0.9990000128746032,1.0,0.4137262105941772,303.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.6389465332031,0.9990000128746032,1.0,0.5601518154144287,302.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6389465332031,0.9990000128746032,1.0,2.657119035720825,299.6388854980469,284.95001220703125,301.4801940917969,292.1546630859375,301.4803771972656,303.45831298828125,299.6385803222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679688453674316,5.679662704467773,2.5971012291847728e-05,4.394778728485107,1.0,0.050000000745058,0.0,298.5019836425781,410.0,10620.30078125,-0.0,13466.51953125,1.0,283.1499938964844,298.2771911621094,292.89520263671875,293.611083984375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2702.138916015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18194220,303.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6317749023437,0.9990000128746032,1.0,0.5319331884384155,303.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.6317749023437,0.9990000128746032,1.0,0.5601512789726257,303.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6317749023437,0.9990000128746032,1.0,0.4137258231639862,303.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6317749023437,0.9990000128746032,1.0,0.5601512789726257,302.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.6317749023437,0.9990000128746032,1.0,2.657116413116455,299.6317138671875,284.95001220703125,301.47235107421875,292.1380920410156,301.4725036621094,303.45855712890625,299.63140869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679683208465576,5.679657459259033,2.5971092327381484e-05,4.394803047180176,1.0,0.050000000745058,0.0,298.50421142578125,410.0,10615.9130859375,-0.0,13466.509765625,1.0,283.1499938964844,298.2704162597656,292.8787841796875,293.5940856933594,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2697.13623046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18194280,303.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6247863769531,0.9990000128746032,1.0,0.5319327116012573,303.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6247863769531,0.9990000128746032,1.0,0.5601508021354675,303.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6247863769531,0.9990000128746032,1.0,0.4137254655361175,303.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6247863769531,0.9990000128746032,1.0,0.5601508021354675,302.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.6247863769531,0.9990000128746032,1.0,2.657114028930664,299.6247253417969,284.95001220703125,301.4646911621094,292.1216735839844,301.46484375,303.45880126953125,299.6244201660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679678440093994,5.679652690887451,2.5971165086957623e-05,4.3948259353637695,1.0,0.050000000745058,0.0,298.5063171386719,410.0,10611.6494140625,-0.0,13466.5,1.0,283.1499938964844,298.2638244628906,292.8625183105469,293.5772399902344,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2692.186279296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18194340,303.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.61798095703125,0.9990000128746032,1.0,0.5319322943687439,303.7855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.61798095703125,0.9990000128746032,1.0,0.5601503252983093,303.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.61798095703125,0.9990000128746032,1.0,0.4137251079082489,303.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,299.61798095703125,0.9990000128746032,1.0,0.5601503252983093,302.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.61798095703125,0.9990000128746032,1.0,2.657111883163452,299.617919921875,284.95001220703125,301.4572448730469,292.1054382324219,301.4573974609375,303.45904541015625,299.6176147460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679673671722412,5.679647922515869,2.597123420855496e-05,4.394847393035889,1.0,0.050000000745058,0.0,298.5082702636719,410.0,10607.5029296875,-0.0,13466.4912109375,1.0,283.1499938964844,298.2573547363281,292.846435546875,293.5605773925781,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2687.29833984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18194400,303.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.611328125,0.9990000128746032,1.0,0.5319318771362305,303.7855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.611328125,0.9990000128746032,1.0,0.5601499080657959,303.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.611328125,0.9990000128746032,1.0,0.413724809885025,303.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.611328125,0.9990000128746032,1.0,0.5601499080657959,302.8339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.611328125,0.9990000128746032,1.0,2.65710997581482,299.6112976074219,284.95001220703125,301.45001220703125,292.08935546875,301.4501647949219,303.4593200683594,299.6109924316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796698570251465,5.679643630981445,2.597129969217349e-05,4.394867420196533,1.0,0.050000000745058,0.0,298.5101013183594,410.0,10603.4912109375,-0.0,13466.4833984375,1.0,283.1499938964844,298.2510681152344,292.8305358886719,293.5440673828125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2682.466064453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18194460,303.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.6051940917969,0.9990000128746032,1.0,0.531931459903717,303.7855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6051940917969,0.9990000128746032,1.0,0.5601494908332825,303.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6051940917969,0.9990000128746032,1.0,0.4137244820594787,303.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6051940917969,0.9990000128746032,1.0,0.5601494908332825,302.8330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.6051940917969,0.9990000128746032,1.0,2.6571078300476074,299.60516357421875,284.95001220703125,301.4435729980469,292.0736694335937,301.4437255859375,303.4596252441406,299.6049194335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679665565490723,5.67963981628418,2.597136153781321e-05,4.39488697052002,1.0,0.050000000745058,0.0,298.5118713378906,410.0,10600.16796875,-0.0,13466.4755859375,1.0,283.1499938964844,298.2450256347656,292.8148498535156,293.5278015136719,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2677.716552734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18194520,303.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.60015869140625,0.9990000128746032,1.0,0.5319311022758484,303.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.60015869140625,0.9990000128746032,1.0,0.560149073600769,303.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.60015869140625,0.9990000128746032,1.0,0.4137241840362549,303.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.60015869140625,0.9990000128746032,1.0,0.560149073600769,302.83221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.60015869140625,0.9990000128746032,1.0,2.6571059226989746,299.6001281738281,284.95001220703125,301.4385986328125,292.0585327148437,301.4386901855469,303.4599914550781,299.59991455078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679661273956299,5.679635524749756,2.597142338345293e-05,4.394906520843506,1.0,0.050000000745058,0.0,298.5136413574219,410.0,10598.18359375,-0.0,13466.4677734375,1.0,283.1499938964844,298.2394104003906,292.79949951171875,293.5118408203125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2673.090576171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18194580,303.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.59637451171875,0.9990000128746032,1.0,0.531930685043335,303.7857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.59637451171875,0.9990000128746032,1.0,0.5601486563682556,303.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.59637451171875,0.9990000128746032,1.0,0.4137238562107086,303.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.59637451171875,0.9990000128746032,1.0,0.5601486563682556,302.83154296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.59637451171875,0.9990000128746032,1.0,2.657104015350342,299.5963439941406,284.95001220703125,301.4349975585937,292.0439453125,301.4350891113281,303.46044921875,299.59619140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679657459259033,5.679631233215332,2.5971487048082054e-05,4.394926071166992,1.0,0.050000000745058,0.0,298.51544189453125,410.0,10597.21484375,-0.0,13466.458984375,1.0,283.1499938964844,298.2346496582031,292.7846374511719,293.496337890625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2668.64501953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18194640,303.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.59375,0.9990000128746032,1.0,0.5319302678108215,303.7860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.59375,0.9990000128746032,1.0,0.5601481795310974,303.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.59375,0.9990000128746032,1.0,0.4137235581874847,303.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.59375,0.9990000128746032,1.0,0.5601481795310974,302.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.59375,0.9990000128746032,1.0,2.65710186958313,299.5937194824219,284.95001220703125,301.4327697753906,292.0298767089844,301.43280029296875,303.4610595703125,299.5936279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679653167724609,5.679626941680908,2.597155071271117e-05,4.394945621490479,1.0,0.050000000745058,0.0,298.5172424316406,410.0,10597.111328125,-0.0,13466.451171875,1.0,283.1499938964844,298.2308349609375,292.770263671875,293.4813537597656,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2664.382568359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18194700,303.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.5923156738281,0.9990000128746032,1.0,0.5319299101829529,303.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5923156738281,0.9990000128746032,1.0,0.560147762298584,303.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.5923156738281,0.9990000128746032,1.0,0.4137232303619385,303.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.5923156738281,0.9990000128746032,1.0,0.560147762298584,302.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5923156738281,0.9990000128746032,1.0,2.657099962234497,299.5923156738281,284.95001220703125,301.4317932128906,292.0163269042969,301.43182373046875,303.4618530273437,299.59228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796488761901855,5.679623126983643,2.5971614377340305e-05,4.394965648651123,1.0,0.050000000745058,0.0,298.51904296875,410.0,10597.7509765625,-0.0,13466.443359375,1.0,283.1499938964844,298.22808837890625,292.7563781738281,293.4668884277344,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2660.321533203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18194760,303.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5920104980469,0.9990000128746032,1.0,0.5319294929504395,303.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5920104980469,0.9990000128746032,1.0,0.5601473450660706,303.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.5920104980469,0.9990000128746032,1.0,0.4137229323387146,303.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.5920104980469,0.9990000128746032,1.0,0.5601473450660706,302.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5920104980469,0.9990000128746032,1.0,2.657097816467285,299.592041015625,284.95001220703125,301.4320983886719,292.00323486328125,301.4320678710937,303.4628601074219,299.592041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679644584655762,5.679618835449219,2.5971678041969423e-05,4.394985675811768,1.0,0.050000000745058,0.0,298.5208740234375,410.0,10599.072265625,-0.0,13466.4345703125,1.0,283.1499938964844,298.2264404296875,292.7430114746094,293.4529724121094,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2656.459228515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18194820,303.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.59283447265625,0.9990000128746032,1.0,0.531929075717926,303.78765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.59283447265625,0.9990000128746032,1.0,0.5601469278335571,303.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.59283447265625,0.9990000128746032,1.0,0.4137226045131683,303.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.59283447265625,0.9990000128746032,1.0,0.5601469278335571,302.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.59283447265625,0.9990000128746032,1.0,2.6570959091186523,299.5928649902344,284.95001220703125,301.43359375,291.9906311035156,301.4335632324219,303.4640808105469,299.5928955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679640293121338,5.679614543914795,2.597174170659855e-05,4.395005226135254,1.0,0.050000000745058,0.0,298.5226745605469,410.0,10601.0478515625,-0.0,13466.4267578125,1.0,283.1499938964844,298.225830078125,292.7301330566406,293.43963623046875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2652.795166015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18194880,303.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5946960449219,0.9990000128746032,1.0,0.5319286584854126,303.78863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5946960449219,0.9990000128746032,1.0,0.5601465106010437,303.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5946960449219,0.9990000128746032,1.0,0.4137223064899444,303.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.5946960449219,0.9990000128746032,1.0,0.5601465106010437,302.83135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5946960449219,0.9990000128746032,1.0,2.6570937633514404,299.5947265625,284.95001220703125,301.4362487792969,291.9784545898437,301.4361877441406,303.4655456542969,299.5948181152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679636478424072,5.679610252380371,2.597180537122768e-05,4.395025253295898,1.0,0.050000000745058,0.0,298.5245056152344,410.0,10603.6943359375,-0.0,13466.4189453125,1.0,283.1499938964844,298.2261962890625,292.7177429199219,293.4267883300781,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2649.313232421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18194940,303.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5975952148437,0.9990000128746032,1.0,0.5319282412528992,303.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5975952148437,0.9990000128746032,1.0,0.5601460933685303,303.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5975952148437,0.9990000128746032,1.0,0.4137219786643982,303.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5975952148437,0.9990000128746032,1.0,0.5601460933685303,302.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5975952148437,0.9990000128746032,1.0,2.657091856002808,299.5976257324219,284.95001220703125,301.44000244140625,291.9667358398437,301.43994140625,303.4673767089844,299.5977783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679632186889648,5.679605960845947,2.59718690358568e-05,4.395045280456543,1.0,0.050000000745058,0.0,298.5263061523437,410.0,10606.9091796875,-0.0,13466.41015625,1.0,283.1499938964844,298.22760009765625,292.7058410644531,293.4145202636719,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2646.024658203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18195000,303.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.6014709472656,0.9990000128746032,1.0,0.5319278836250305,303.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6014709472656,0.9990000128746032,1.0,0.5601456761360168,303.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6014709472656,0.9990000128746032,1.0,0.4137216806411743,303.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6014709472656,0.9990000128746032,1.0,0.5601456761360168,302.8332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.6014709472656,0.9990000128746032,1.0,2.657089710235596,299.6015014648437,284.95001220703125,301.4448547363281,291.9554138183594,301.4447326660156,303.4694519042969,299.6016845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679627895355225,5.679601669311523,2.597193270048592e-05,4.395064830780029,1.0,0.050000000745058,0.0,298.5281066894531,410.0,10610.734375,-0.0,13466.40234375,1.0,283.1499938964844,298.2298889160156,292.6943664550781,293.4027099609375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2642.90625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18195060,303.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.6062927246094,0.9990000128746032,1.0,0.5319274663925171,303.79327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6062927246094,0.9990000128746032,1.0,0.5601452589035034,303.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6062927246094,0.9990000128746032,1.0,0.413721352815628,303.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.6062927246094,0.9990000128746032,1.0,0.5601452589035034,302.8346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.6062927246094,0.9990000128746032,1.0,2.657087802886963,299.6063232421875,284.95001220703125,301.4507141113281,291.9444885253906,301.4505920410156,303.4718322753906,299.6065673828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623603820801,5.679597854614258,2.5971996365115047e-05,4.395084857940674,1.0,0.050000000745058,0.0,298.5299072265625,410.0,10615.0810546875,-0.0,13466.39453125,1.0,283.1499938964844,298.233154296875,292.683349609375,293.3914489746094,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2639.967529296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18195120,303.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.61199951171875,0.9990000128746032,1.0,0.5319270491600037,303.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.61199951171875,0.9990000128746032,1.0,0.5601447820663452,303.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.61199951171875,0.9990000128746032,1.0,0.4137210547924042,303.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.61199951171875,0.9990000128746032,1.0,0.5601447820663452,302.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.61199951171875,0.9990000128746032,1.0,2.65708589553833,299.6120300292969,284.95001220703125,301.4575500488281,291.9339599609375,301.4573974609375,303.4744567871094,299.6123046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619312286377,5.679593563079834,2.597206002974417e-05,4.39510440826416,1.0,0.050000000745058,0.0,298.5317077636719,410.0,10619.982421875,-0.0,13466.38671875,1.0,283.1499938964844,298.2372436523437,292.6727600097656,293.380615234375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2637.185302734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18195180,303.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.6185607910156,0.9990000128746032,1.0,0.531926691532135,303.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.6185607910156,0.9990000128746032,1.0,0.5601443648338318,303.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6185607910156,0.9990000128746032,1.0,0.4137207269668579,303.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.6185607910156,0.9990000128746032,1.0,0.5601443648338318,302.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6185607910156,0.9990000128746032,1.0,2.657083749771118,299.6186218261719,284.95001220703125,301.4653015136719,291.9237976074219,301.46514892578125,303.4773254394531,299.6189270019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615497589111,5.67958927154541,2.597212369437329e-05,4.395123958587647,1.0,0.050000000745058,0.0,298.53350830078125,410.0,10625.3671875,-0.0,13466.3779296875,1.0,283.1499938964844,298.2422180175781,292.66259765625,293.3702697753906,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2634.566650390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18195240,303.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6259460449219,0.9990000128746032,1.0,0.5319262742996216,303.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6259460449219,0.9990000128746032,1.0,0.5601439476013184,303.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6259460449219,0.9990000128746032,1.0,0.413720428943634,303.203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6259460449219,0.9990000128746032,1.0,0.5601439476013184,302.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.6259460449219,0.9990000128746032,1.0,2.6570818424224854,299.6260070800781,284.95001220703125,301.4739685058594,291.9139709472656,301.47381591796875,303.4804382324219,299.6263427734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679611206054688,5.6795854568481445,2.597218554001301e-05,4.395143508911133,1.0,0.050000000745058,0.0,298.5352783203125,410.0,10631.2392578125,-0.0,13466.3701171875,1.0,283.1499938964844,298.2479553222656,292.6528015136719,293.3603515625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2632.093505859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18195300,303.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6341552734375,0.9990000128746032,1.0,0.5319258570671082,303.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6341552734375,0.9990000128746032,1.0,0.5601435303688049,303.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.6341552734375,0.9990000128746032,1.0,0.4137201309204101,303.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6341552734375,0.9990000128746032,1.0,0.5601435303688049,302.8432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6341552734375,0.9990000128746032,1.0,2.6570799350738525,299.6342163085937,284.95001220703125,301.4834899902344,291.9044494628906,301.4833068847656,303.4837951660156,299.63458251953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679606914520264,5.679581165313721,2.5972247385652736e-05,4.395162582397461,1.0,0.050000000745058,0.0,298.5370483398437,410.0,10637.5302734375,-0.0,13466.3623046875,1.0,283.1499938964844,298.2545166015625,292.6434020996094,293.3508605957031,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2629.77880859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
