time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195360,303.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6430358886719,0.9990000128746032,1.0,0.5319254994392395,303.80535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6430358886719,0.9990000128746032,1.0,0.5601431727409363,303.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.6430358886719,0.9990000128746032,1.0,0.4137198328971863,303.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6430358886719,0.9990000128746032,1.0,0.5601431727409363,302.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.6430358886719,0.9990000128746032,1.0,2.65707802772522,299.64312744140625,284.95001220703125,301.4937744140625,291.895263671875,301.4935913085937,303.48736572265625,299.6435241699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603099822998,5.679576873779297,2.5972309231292456e-05,4.395181655883789,1.0,0.050000000745058,0.0,298.5387878417969,410.0,10644.23046875,-0.0,13466.3544921875,1.0,283.1499938964844,298.26177978515625,292.63433837890625,293.341796875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2627.5908203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18195420,303.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6526184082031,0.9990000128746032,1.0,0.5319250822067261,303.8083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.6526184082031,0.9990000128746032,1.0,0.5601427555084229,303.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6526184082031,0.9990000128746032,1.0,0.4137195348739624,303.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6526184082031,0.9990000128746032,1.0,0.5601427555084229,302.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6526184082031,0.9990000128746032,1.0,2.657076120376587,299.6527099609375,284.95001220703125,301.5048522949219,291.8863830566406,301.5046081542969,303.4911499023437,299.65313720703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599285125732,5.679573059082031,2.5972369257942773e-05,4.395200729370117,1.0,0.050000000745058,0.0,298.5404968261719,410.0,10651.3701171875,-0.0,13466.3466796875,1.0,283.1499938964844,298.2696838378906,292.6256103515625,293.3330383300781,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2625.52734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18195480,303.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.6628723144531,0.9990000128746032,1.0,0.5319247245788574,303.8114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.6628723144531,0.9990000128746032,1.0,0.5601423382759094,303.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6628723144531,0.9990000128746032,1.0,0.4137192368507385,303.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6628723144531,0.9990000128746032,1.0,0.5601423382759094,302.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6628723144531,0.9990000128746032,1.0,2.657074213027954,299.6629638671875,284.95001220703125,301.5166015625,291.8777770996094,301.516357421875,303.4951477050781,299.6634216308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679594993591309,5.679569244384766,2.597242928459309e-05,4.395219326019287,1.0,0.050000000745058,0.0,298.5422058105469,410.0,10658.888671875,-0.0,13466.3388671875,1.0,283.1499938964844,298.2782287597656,292.6171875,293.3246765136719,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2623.583984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18195540,303.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6737670898437,0.9990000128746032,1.0,0.5319243669509888,303.81475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.6737670898437,0.9990000128746032,1.0,0.560141921043396,303.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6737670898437,0.9990000128746032,1.0,0.4137189388275146,303.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6737670898437,0.9990000128746032,1.0,0.560141921043396,302.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,299.6737670898437,0.9990000128746032,1.0,2.6570723056793213,299.6738586425781,284.95001220703125,301.5290222167969,291.8694152832031,301.52880859375,303.4993591308594,299.6743469238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591178894043,5.6795654296875,2.5972489311243407e-05,4.395237922668457,1.0,0.050000000745058,0.0,298.5438842773437,410.0,10666.71875,-0.0,13466.33203125,1.0,283.1499938964844,298.2874450683594,292.6091003417969,293.3166809082031,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2621.7705078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18195600,303.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6851806640625,0.9990000128746032,1.0,0.5319239497184753,303.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6851806640625,0.9990000128746032,1.0,0.5601415634155273,303.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.6851806640625,0.9990000128746032,1.0,0.4137186408042907,303.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6851806640625,0.9990000128746032,1.0,0.5601415634155273,302.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,299.6851806640625,0.9990000128746032,1.0,2.6570703983306885,299.6852722167969,284.95001220703125,301.54205322265625,291.861328125,301.54180908203125,303.5037536621094,299.685791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679587364196777,5.679561138153076,2.597254751890432e-05,4.395256042480469,1.0,0.050000000745058,0.0,298.5455627441406,410.0,10674.861328125,-0.0,13466.32421875,1.0,283.1499938964844,298.2972106933594,292.6012878417969,293.3089599609375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2620.054931640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18195660,303.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6971740722656,0.9990000128746032,1.0,0.5319235920906067,303.82183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6971740722656,0.9990000128746032,1.0,0.5601411461830139,303.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6971740722656,0.9990000128746032,1.0,0.4137183725833893,303.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6971740722656,0.9990000128746032,1.0,0.5601411461830139,302.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,299.6971740722656,0.9990000128746032,1.0,2.657068490982056,299.697265625,284.95001220703125,301.5556640625,291.8534545898437,301.555419921875,303.50836181640625,299.6977844238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679583549499512,5.679557800292969,2.5972605726565234e-05,4.3952741622924805,1.0,0.050000000745058,0.0,298.54718017578125,410.0,10683.318359375,-0.0,13466.31640625,1.0,283.1499938964844,298.3074951171875,292.5937194824219,293.3015441894531,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2618.44384765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18195720,303.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,299.7096252441406,0.9990000128746032,1.0,0.531923234462738,303.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7096252441406,0.9990000128746032,1.0,0.5601407885551453,303.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7096252441406,0.9990000128746032,1.0,0.4137180745601654,303.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,299.7096252441406,0.9990000128746032,1.0,0.5601407885551453,302.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.7096252441406,0.9990000128746032,1.0,2.657066822052002,299.709716796875,284.95001220703125,301.56982421875,291.84576416015625,301.5695495605469,303.5131225585937,299.71026611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679579734802246,5.679553985595703,2.5972662115236744e-05,4.395291805267334,1.0,0.050000000745058,0.0,298.5487976074219,410.0,10692.037109375,-0.0,13466.3095703125,1.0,283.1499938964844,298.3182678222656,292.58642578125,293.29443359375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2616.924072265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18195780,303.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.7225341796875,0.9990000128746032,1.0,0.5319228768348694,303.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7225341796875,0.9990000128746032,1.0,0.5601404309272766,303.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7225341796875,0.9990000128746032,1.0,0.4137178063392639,303.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7225341796875,0.9990000128746032,1.0,0.5601404309272766,302.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.7225341796875,0.9990000128746032,1.0,2.657064914703369,299.72265625,284.95001220703125,301.5844421386719,291.8383178710937,301.5841369628906,303.51806640625,299.72320556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795759201049805,5.6795501708984375,2.597271850390825e-05,4.395308971405029,1.0,0.050000000745058,0.0,298.5503845214844,410.0,10700.9755859375,-0.0,13466.302734375,1.0,283.1499938964844,298.3295593261719,292.579345703125,293.2875671386719,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2615.500244140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18195840,303.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.7358703613281,0.9990000128746032,1.0,0.5319225192070007,303.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,299.7358703613281,0.9990000128746032,1.0,0.560140073299408,303.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,299.7358703613281,0.9990000128746032,1.0,0.4137175381183624,303.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7358703613281,0.9990000128746032,1.0,0.560140073299408,302.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,299.7358703613281,0.9990000128746032,1.0,2.6570632457733154,299.7359619140625,284.95001220703125,301.5994873046875,291.8310241699219,301.59918212890625,303.5231628417969,299.7365417480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679572582244873,5.679546356201172,2.597277307359036e-05,4.395326137542725,1.0,0.050000000745058,0.0,298.55194091796875,410.0,10710.1357421875,-0.0,13466.2958984375,1.0,283.1499938964844,298.3412475585937,292.5724792480469,293.28094482421875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2614.1533203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18195900,303.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.74957275390625,0.9990000128746032,1.0,0.5319222211837769,303.83770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.74957275390625,0.9990000128746032,1.0,0.5601397156715393,303.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.74957275390625,0.9990000128746032,1.0,0.4137172698974609,303.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.74957275390625,0.9990000128746032,1.0,0.5601397156715393,302.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,299.74957275390625,0.9990000128746032,1.0,2.6570615768432617,299.74969482421875,284.95001220703125,301.61492919921875,291.8238830566406,301.6146240234375,303.5284423828125,299.75030517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679568767547607,5.6795430183410645,2.5972825824283063e-05,4.395342826843262,1.0,0.050000000745058,0.0,298.553466796875,410.0,10719.466796875,-0.0,13466.2890625,1.0,283.1499938964844,298.3533630371094,292.5658569335937,293.27459716796875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2612.891845703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18195960,303.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7636108398437,0.9990000128746032,1.0,0.5319218635559082,303.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7636108398437,0.9990000128746032,1.0,0.5601393580436707,303.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.7636108398437,0.9990000128746032,1.0,0.4137170016765594,303.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7636108398437,0.9990000128746032,1.0,0.5601393580436707,302.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.7636108398437,0.9990000128746032,1.0,2.657059907913208,299.76373291015625,284.95001220703125,301.6307067871094,291.8169250488281,301.63043212890625,303.53387451171875,299.76434326171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795654296875,5.679539680480957,2.597287857497577e-05,4.395359039306641,1.0,0.050000000745058,0.0,298.5549621582031,410.0,10728.9541015625,-0.0,13466.2822265625,1.0,283.1499938964844,298.3658142089844,292.55938720703125,293.2684326171875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2611.6962890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18196020,303.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.7779235839844,0.9990000128746032,1.0,0.5319215655326843,303.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7779235839844,0.9990000128746032,1.0,0.560139000415802,303.6177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,299.7779235839844,0.9990000128746032,1.0,0.4137167632579803,303.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7779235839844,0.9990000128746032,1.0,0.560139000415802,302.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.7779235839844,0.9990000128746032,1.0,2.6570582389831543,299.7780456542969,284.95001220703125,301.6468200683594,291.8100891113281,301.6465148925781,303.5394287109375,299.7786560058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679562091827393,5.67953634262085,2.5972929506679066e-05,4.395374774932861,1.0,0.050000000745058,0.0,298.5564270019531,410.0,10738.580078125,-0.0,13466.275390625,1.0,283.1499938964844,298.3785705566406,292.5530700683594,293.262451171875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2610.55810546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18196080,303.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.79248046875,0.9990000128746032,1.0,0.5319212079048157,303.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.79248046875,0.9990000128746032,1.0,0.5601387023925781,303.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.79248046875,0.9990000128746032,1.0,0.4137165248394012,303.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.79248046875,0.9990000128746032,1.0,0.5601387023925781,302.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,299.79248046875,0.9990000128746032,1.0,2.65705680847168,299.7926025390625,284.95001220703125,301.66314697265625,291.8033447265625,301.662841796875,303.54510498046875,299.7932434082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679558753967285,5.679533004760742,2.5972980438382365e-05,4.395390510559082,1.0,0.050000000745058,0.0,298.5578308105469,410.0,10748.3291015625,-0.0,13466.2685546875,1.0,283.1499938964844,298.3916015625,292.5469055175781,293.2566223144531,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2609.474853515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18196140,303.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8072509765625,0.9990000128746032,1.0,0.5319209098815918,303.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8072509765625,0.9990000128746032,1.0,0.5601383447647095,303.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.8072509765625,0.9990000128746032,1.0,0.4137162864208221,303.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8072509765625,0.9990000128746032,1.0,0.5601383447647095,302.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8072509765625,0.9990000128746032,1.0,2.657055139541626,299.807373046875,284.95001220703125,301.6797180175781,291.7967224121094,301.67938232421875,303.5509338378906,299.8080139160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679555416107178,5.679529666900635,2.597302955109626e-05,4.3954057693481445,1.0,0.050000000745058,0.0,298.5592346191406,410.0,10758.146484375,-0.0,13466.2626953125,1.0,283.1499938964844,298.4048767089844,292.5408935546875,293.2509765625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2608.444091796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18196200,303.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8222045898437,0.9990000128746032,1.0,0.5319206118583679,303.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8222045898437,0.9990000128746032,1.0,0.5601380467414856,303.64404296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8222045898437,0.9990000128746032,1.0,0.413716048002243,303.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8222045898437,0.9990000128746032,1.0,0.5601380467414856,302.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8222045898437,0.9990000128746032,1.0,2.657053709030152,299.82232666015625,284.95001220703125,301.6964416503906,291.7901916503906,301.69610595703125,303.55682373046875,299.8229675292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795525550842285,5.679526329040527,2.597307684482076e-05,4.395420551300049,1.0,0.050000000745058,0.0,298.5605773925781,410.0,10768.0185546875,-0.0,13466.2568359375,1.0,283.1499938964844,298.4183349609375,292.53497314453125,293.2454528808594,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2607.453369140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18196260,303.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8372497558594,0.9990000128746032,1.0,0.531920313835144,303.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8372497558594,0.9990000128746032,1.0,0.5601377487182617,303.6529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.8372497558594,0.9990000128746032,1.0,0.4137158095836639,303.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8372497558594,0.9990000128746032,1.0,0.5601377487182617,302.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8372497558594,0.9990000128746032,1.0,2.6570522785186768,299.8373718261719,284.95001220703125,301.7132568359375,291.7837219238281,301.71295166015625,303.5628356933594,299.8380432128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679549217224121,5.679523468017578,2.597312231955584e-05,4.395434856414795,1.0,0.050000000745058,0.0,298.5618896484375,410.0,10777.931640625,-0.0,13466.2509765625,1.0,283.1499938964844,298.4319763183594,292.5291748046875,293.2400207519531,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2606.498291015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18196320,303.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8523864746094,0.9990000128746032,1.0,0.5319200754165649,303.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8523864746094,0.9990000128746032,1.0,0.5601374506950378,303.6619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8523864746094,0.9990000128746032,1.0,0.4137156009674072,303.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,299.8523864746094,0.9990000128746032,1.0,0.5601374506950378,302.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.8523864746094,0.9990000128746032,1.0,2.657050848007202,299.8525085449219,284.95001220703125,301.73016357421875,291.77734375,301.7298583984375,303.5689392089844,299.8531799316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679546356201172,5.679520606994629,2.597316779429093e-05,4.395448684692383,1.0,0.050000000745058,0.0,298.56317138671875,410.0,10787.845703125,-0.0,13466.2451171875,1.0,283.1499938964844,298.4457092285156,292.5234375,293.2347106933594,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2605.572265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18196380,303.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8675842285156,0.9990000128746032,1.0,0.5319197773933411,303.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8675842285156,0.9990000128746032,1.0,0.560137152671814,303.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8675842285156,0.9990000128746032,1.0,0.4137153923511505,303.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8675842285156,0.9990000128746032,1.0,0.560137152671814,302.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.8675842285156,0.9990000128746032,1.0,2.6570494174957275,299.8677062988281,284.95001220703125,301.74713134765625,291.7709655761719,301.7467956542969,303.5751342773437,299.8683776855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679543495178223,5.67951774597168,2.597321145003661e-05,4.395462512969971,1.0,0.050000000745058,0.0,298.5643920898437,410.0,10797.7255859375,-0.0,13466.2392578125,1.0,283.1499938964844,298.4595642089844,292.5177917480469,293.2294921875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2604.675537109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18196440,303.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8827819824219,0.9990000128746032,1.0,0.5319194793701172,303.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8827819824219,0.9990000128746032,1.0,0.5601368546485901,303.6801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8827819824219,0.9990000128746032,1.0,0.4137151837348938,303.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.8827819824219,0.9990000128746032,1.0,0.5601368546485901,302.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.8827819824219,0.9990000128746032,1.0,2.657047986984253,299.8829040527344,284.95001220703125,301.7640380859375,291.7646484375,301.7637023925781,303.5813903808594,299.8835754394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679540634155273,5.6795148849487305,2.5973253286792897e-05,4.395475387573242,1.0,0.050000000745058,0.0,298.5655822753906,410.0,10807.552734375,-0.0,13466.234375,1.0,283.1499938964844,298.4734802246094,292.5121765136719,293.2243347167969,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2603.7958984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18196500,303.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.89794921875,0.9990000128746032,1.0,0.5319192409515381,303.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.89794921875,0.9990000128746032,1.0,0.560136616230011,303.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.89794921875,0.9990000128746032,1.0,0.4137149751186371,303.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.89794921875,0.9990000128746032,1.0,0.560136616230011,302.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.89794921875,0.9990000128746032,1.0,2.6570467948913574,299.8980712890625,284.95001220703125,301.7809143066406,291.7583312988281,301.78057861328125,303.5876770019531,299.8987121582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679538249969482,5.679512023925781,2.597329330455977e-05,4.395487785339356,1.0,0.050000000745058,0.0,298.56671142578125,410.0,10817.30859375,-0.0,13466.2294921875,1.0,283.1499938964844,298.4873962402344,292.5066223144531,293.2192077636719,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2602.927734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18196560,303.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9130249023437,0.9990000128746032,1.0,0.531919002532959,303.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.9130249023437,0.9990000128746032,1.0,0.5601363182067871,303.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,299.9130249023437,0.9990000128746032,1.0,0.4137147963047027,303.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9130249023437,0.9990000128746032,1.0,0.5601363182067871,302.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9130249023437,0.9990000128746032,1.0,2.657045602798462,299.91314697265625,284.95001220703125,301.79766845703125,291.75201416015625,301.7973327636719,303.59405517578125,299.913818359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679535865783691,5.67950963973999,2.597333150333725e-05,4.395499706268311,1.0,0.050000000745058,0.0,298.5678100585937,410.0,10826.9619140625,-0.0,13466.224609375,1.0,283.1499938964844,298.5013122558594,292.5010986328125,293.2141418457031,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2602.0654296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18196620,303.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.927978515625,0.9990000128746032,1.0,0.5319187641143799,303.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.927978515625,0.9990000128746032,1.0,0.560136079788208,303.7076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,299.927978515625,0.9990000128746032,1.0,0.413714587688446,303.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.927978515625,0.9990000128746032,1.0,0.560136079788208,302.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.927978515625,0.9990000128746032,1.0,2.6570444107055664,299.9281005859375,284.95001220703125,301.81427001953125,291.7456970214844,301.8139343261719,303.6004333496094,299.92877197265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679533004760742,5.679507255554199,2.597336788312532e-05,4.395511627197266,1.0,0.050000000745058,0.0,298.5688781738281,410.0,10836.482421875,-0.0,13466.2197265625,1.0,283.1499938964844,298.51513671875,292.4955749511719,293.2090759277344,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2601.202880859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18196680,303.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9427795410156,0.9990000128746032,1.0,0.5319185256958008,303.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9427795410156,0.9990000128746032,1.0,0.5601358413696289,303.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9427795410156,0.9990000128746032,1.0,0.4137144386768341,303.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.9427795410156,0.9990000128746032,1.0,0.5601358413696289,302.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9427795410156,0.9990000128746032,1.0,2.657043218612671,299.9429016113281,284.95001220703125,301.8306579589844,291.7393798828125,301.830322265625,303.6068725585937,299.94354248046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679531097412109,5.679504871368408,2.597340426291339e-05,4.395522594451904,1.0,0.050000000745058,0.0,298.56988525390625,410.0,10845.8466796875,-0.0,13466.21484375,1.0,283.1499938964844,298.52886962890625,292.4900207519531,293.2040100097656,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2600.333740234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18196740,303.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.9573974609375,0.9990000128746032,1.0,0.5319183468818665,303.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9573974609375,0.9990000128746032,1.0,0.5601356029510498,303.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9573974609375,0.9990000128746032,1.0,0.4137142598628998,303.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.9573974609375,0.9990000128746032,1.0,0.5601356029510498,302.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9573974609375,0.9990000128746032,1.0,2.6570422649383545,299.95751953125,284.95001220703125,301.8468322753906,291.7330017089844,301.84649658203125,303.61328125,299.9581298828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679528713226318,5.679502487182617,2.597343882371206e-05,4.395533084869385,1.0,0.050000000745058,0.0,298.5708312988281,410.0,10855.0400390625,-0.0,13466.2109375,1.0,283.1499938964844,298.54248046875,292.4844970703125,293.19891357421875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2599.4541015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18196800,303.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9717712402344,0.9990000128746032,1.0,0.5319181084632874,303.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9717712402344,0.9990000128746032,1.0,0.5601354241371155,303.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.9717712402344,0.9990000128746032,1.0,0.4137141108512878,303.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9717712402344,0.9990000128746032,1.0,0.5601354241371155,302.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9717712402344,0.9990000128746032,1.0,2.657041311264038,299.9718933105469,284.95001220703125,301.8627014160156,291.7265625,301.8623962402344,303.6197204589844,299.9725036621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679526329040527,5.679500579833984,2.597346974653192e-05,4.395543098449707,1.0,0.050000000745058,0.0,298.5717468261719,410.0,10864.0185546875,-0.0,13466.20703125,1.0,283.1499938964844,298.5559387207031,292.4789123535156,293.1937866210937,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2598.557861328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18196860,303.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.98583984375,0.9990000128746032,1.0,0.531917929649353,303.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.98583984375,0.9990000128746032,1.0,0.5601351857185364,303.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,299.98583984375,0.9990000128746032,1.0,0.4137139618396759,303.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,299.98583984375,0.9990000128746032,1.0,0.5601351857185364,302.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.98583984375,0.9990000128746032,1.0,2.6570403575897217,299.9859619140625,284.95001220703125,301.87823486328125,291.7200622558594,301.8779296875,303.62615966796875,299.986572265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679524421691895,5.679498672485352,2.597350066935178e-05,4.395552158355713,1.0,0.050000000745058,0.0,298.5726013183594,410.0,10872.75,-0.0,13466.203125,1.0,283.1499938964844,298.56915283203125,292.4732666015625,293.1886291503906,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2597.637451171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18196920,303.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,299.9996032714844,0.9990000128746032,1.0,0.5319177508354187,303.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,299.9996032714844,0.9990000128746032,1.0,0.560135006904602,303.75311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9996032714844,0.9990000128746032,1.0,0.4137138128280639,303.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.9996032714844,0.9990000128746032,1.0,0.560135006904602,302.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.9996032714844,0.9990000128746032,1.0,2.6570394039154053,299.9997253417969,284.95001220703125,301.8934020996094,291.7135009765625,301.8930969238281,303.6325378417969,300.00030517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522514343262,5.679496765136719,2.5973527954192832e-05,4.395561218261719,1.0,0.050000000745058,0.0,298.57342529296875,410.0,10881.2451171875,-0.0,13466.19921875,1.0,283.1499938964844,298.5821533203125,292.46759033203125,293.18341064453125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2596.688720703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18196980,303.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,300.01300048828125,0.9990000128746032,1.0,0.5319175720214844,303.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.01300048828125,0.9990000128746032,1.0,0.5601348280906677,303.7620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.01300048828125,0.9990000128746032,1.0,0.4137136936187744,303.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.01300048828125,0.9990000128746032,1.0,0.5601348280906677,302.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.01300048828125,0.9990000128746032,1.0,2.657038450241089,300.0131225585937,284.95001220703125,301.9081420898437,291.70684814453125,301.9078369140625,303.638916015625,300.0137023925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679521083831787,5.679494857788086,2.5973555239033885e-05,4.395569324493408,1.0,0.050000000745058,0.0,298.5741577148437,410.0,10889.4296875,-0.0,13466.1953125,1.0,283.1499938964844,298.5948486328125,292.4618225097656,293.1781005859375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2595.70556640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18197040,303.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0260009765625,0.9990000128746032,1.0,0.5319174528121948,303.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,300.0260009765625,0.9990000128746032,1.0,0.5601346492767334,303.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.0260009765625,0.9990000128746032,1.0,0.4137135446071625,303.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,300.0260009765625,0.9990000128746032,1.0,0.5601346492767334,303.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.0260009765625,0.9990000128746032,1.0,2.657037734985352,300.026123046875,284.95001220703125,301.9223937988281,291.7001037597656,301.9221496582031,303.6452331542969,300.02667236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679519176483154,5.679493427276611,2.597358070488553e-05,4.39557695388794,1.0,0.050000000745058,0.0,298.5748596191406,410.0,10897.32421875,-0.0,13466.1923828125,1.0,283.1499938964844,298.60723876953125,292.4559631347656,293.1726989746094,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2594.682861328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18197100,303.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.0385437011719,0.9990000128746032,1.0,0.5319172739982605,303.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.0385437011719,0.9990000128746032,1.0,0.5601345300674438,303.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.0385437011719,0.9990000128746032,1.0,0.4137134552001953,303.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.0385437011719,0.9990000128746032,1.0,0.5601345300674438,303.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.0385437011719,0.9990000128746032,1.0,2.6570370197296143,300.0386657714844,284.95001220703125,301.9361572265625,291.6932373046875,301.9358825683594,303.6515197753906,300.0391845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951774597168,5.679491996765137,2.5973602532758377e-05,4.3955841064453125,1.0,0.050000000745058,0.0,298.5755310058594,410.0,10904.8466796875,-0.0,13466.189453125,1.0,283.1499938964844,298.6192626953125,292.45001220703125,293.1672058105469,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2593.614013671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18197160,303.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.0506591796875,0.9990000128746032,1.0,0.531917154788971,303.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0506591796875,0.9990000128746032,1.0,0.5601343512535095,303.7884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.0506591796875,0.9990000128746032,1.0,0.4137133359909057,303.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.0506591796875,0.9990000128746032,1.0,0.5601343512535095,303.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0506591796875,0.9990000128746032,1.0,2.657036304473877,300.0507507324219,284.95001220703125,301.9493408203125,291.6862487792969,301.9490966796875,303.65771484375,300.05126953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679516315460205,5.679490566253662,2.597362436063122e-05,4.395590782165527,1.0,0.050000000745058,0.0,298.5761108398437,410.0,10912.0322265625,-0.0,13466.1865234375,1.0,283.1499938964844,298.63092041015625,292.4439697265625,293.1615600585937,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2592.498046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18197220,303.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0621643066406,0.9990000128746032,1.0,0.5319170355796814,303.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,300.0621643066406,0.9990000128746032,1.0,0.56013423204422,303.79705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0621643066406,0.9990000128746032,1.0,0.4137132465839386,303.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,300.0621643066406,0.9990000128746032,1.0,0.56013423204422,303.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,300.0621643066406,0.9990000128746032,1.0,2.6570358276367188,300.062255859375,284.95001220703125,301.9619445800781,291.6791381835937,301.9617004394531,303.663818359375,300.062744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679515361785889,5.679489135742188,2.5973642550525256e-05,4.395596504211426,1.0,0.050000000745058,0.0,298.57666015625,410.0,10918.802734375,-0.0,13466.1845703125,1.0,283.1499938964844,298.6421203613281,292.4377746582031,293.1557922363281,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2591.321044921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18197280,303.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0731811523437,0.9990000128746032,1.0,0.5319169163703918,303.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0731811523437,0.9990000128746032,1.0,0.5601341128349304,303.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.0731811523437,0.9990000128746032,1.0,0.4137131571769714,303.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0731811523437,0.9990000128746032,1.0,0.5601341128349304,303.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0731811523437,0.9990000128746032,1.0,2.657035112380981,300.0732727050781,284.95001220703125,301.973876953125,291.671875,301.9736633300781,303.6698303222656,300.07373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513931274414,5.679488182067871,2.5973658921429887e-05,4.395601749420166,1.0,0.050000000745058,0.0,298.5771179199219,410.0,10925.1904296875,-0.0,13466.1826171875,1.0,283.1499938964844,298.6528625488281,292.43145751953125,293.1498718261719,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2590.084716796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
