time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197340,303.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0835266113281,0.9990000128746032,1.0,0.5319168567657471,303.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.0835266113281,0.9990000128746032,1.0,0.5601340532302856,303.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.0835266113281,0.9990000128746032,1.0,0.4137130975723266,303.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,300.0835266113281,0.9990000128746032,1.0,0.5601340532302856,303.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,300.0835266113281,0.9990000128746032,1.0,2.6570346355438232,300.0836181640625,284.95001220703125,301.9851379394531,291.6644287109375,301.9848937988281,303.6757507324219,300.08404541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679512977600098,5.679487228393555,2.597367529233452e-05,4.395606517791748,1.0,0.050000000745058,0.0,298.5775451660156,410.0,10931.083984375,-0.0,13466.1806640625,1.0,283.1499938964844,298.6630859375,292.4249572753906,293.1437683105469,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2588.779541015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18197400,303.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.09326171875,0.9990000128746032,1.0,0.5319167375564575,303.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.09326171875,0.9990000128746032,1.0,0.5601339340209961,303.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.09326171875,0.9990000128746032,1.0,0.4137130379676819,303.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.09326171875,0.9990000128746032,1.0,0.5601339340209961,303.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,300.09326171875,0.9990000128746032,1.0,2.657034397125244,300.0933532714844,284.95001220703125,301.9956359863281,291.6568603515625,301.9954528808594,303.6815490722656,300.09375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679512023925781,5.679486274719238,2.5973688025260344e-05,4.395610332489014,1.0,0.050000000745058,0.0,298.5779113769531,410.0,10936.556640625,-0.0,13466.1787109375,1.0,283.1499938964844,298.6727905273437,292.4183349609375,293.13751220703125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2587.40625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18197460,303.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.102294921875,0.9990000128746032,1.0,0.5319166779518127,303.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.102294921875,0.9990000128746032,1.0,0.5601338744163513,303.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.102294921875,0.9990000128746032,1.0,0.4137129783630371,303.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.102294921875,0.9990000128746032,1.0,0.5601338744163513,303.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.102294921875,0.9990000128746032,1.0,2.657033920288086,300.10235595703125,284.95001220703125,302.0053405761719,291.6490783691406,302.005126953125,303.6872253417969,300.1027526855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679511547088623,5.679485321044922,2.597369712020736e-05,4.395613670349121,1.0,0.050000000745058,0.0,298.5782165527344,410.0,10941.4853515625,-0.0,13466.177734375,1.0,283.1499938964844,298.681884765625,292.4114990234375,293.13104248046875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2585.951416015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18197520,303.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.1106262207031,0.9990000128746032,1.0,0.531916618347168,303.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1106262207031,0.9990000128746032,1.0,0.5601338148117065,303.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1106262207031,0.9990000128746032,1.0,0.4137129485607147,303.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1106262207031,0.9990000128746032,1.0,0.5601338148117065,303.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1106262207031,0.9990000128746032,1.0,2.657033681869507,300.1107177734375,284.95001220703125,302.0142517089844,291.64111328125,302.0140686035156,303.6927795410156,300.1110534667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679511070251465,5.679484844207764,2.597370621515438e-05,4.395616054534912,1.0,0.050000000745058,0.0,298.57843017578125,410.0,10945.931640625,-0.0,13466.1767578125,1.0,283.1499938964844,298.6904296875,292.40447998046875,293.1243591308594,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2584.41943359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18197580,303.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,300.1181335449219,0.9990000128746032,1.0,0.531916618347168,303.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,300.1181335449219,0.9990000128746032,1.0,0.5601338148117065,303.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.1181335449219,0.9990000128746032,1.0,0.4137129187583923,303.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1181335449219,0.9990000128746032,1.0,0.5601338148117065,303.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.1181335449219,0.9990000128746032,1.0,2.657033443450928,300.1181945800781,284.95001220703125,302.0222473144531,291.6329345703125,302.0220642089844,303.6981506347656,300.1184997558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679510593414307,5.679484844207764,2.597371167212259e-05,4.395617961883545,1.0,0.050000000745058,0.0,298.57861328125,410.0,10949.7802734375,-0.0,13466.17578125,1.0,283.1499938964844,298.6982116699219,292.39727783203125,293.117431640625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2582.79052734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18197640,303.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1249084472656,0.9990000128746032,1.0,0.5319165587425232,303.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,300.1249084472656,0.9990000128746032,1.0,0.5601337552070618,303.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.1249084472656,0.9990000128746032,1.0,0.4137128889560699,303.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,300.1249084472656,0.9990000128746032,1.0,0.5601337552070618,303.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,300.1249084472656,0.9990000128746032,1.0,2.657033443450928,300.1249694824219,284.95001220703125,302.02935791015625,291.6245422363281,302.0292358398437,303.703369140625,300.125244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679510116577148,5.6794843673706055,2.59737153101014e-05,4.39561939239502,1.0,0.050000000745058,0.0,298.5787048339844,410.0,10953.138671875,-0.0,13466.1748046875,1.0,283.1499938964844,298.7054138183594,292.3898620605469,293.1103210449219,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2581.078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18197700,303.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1307983398437,0.9990000128746032,1.0,0.5319165587425232,303.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1307983398437,0.9990000128746032,1.0,0.5601337552070618,303.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.1307983398437,0.9990000128746032,1.0,0.4137128889560699,303.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,300.1307983398437,0.9990000128746032,1.0,0.5601337552070618,303.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1307983398437,0.9990000128746032,1.0,2.657033443450928,300.130859375,284.95001220703125,302.03546142578125,291.6159362792969,302.0353698730469,303.7083740234375,300.131103515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679510116577148,5.6794843673706055,2.59737171290908e-05,4.395619869232178,1.0,0.050000000745058,0.0,298.5787658691406,410.0,10955.8154296875,-0.0,13466.1748046875,1.0,283.1499938964844,298.7118530273437,292.3822021484375,293.1029357910156,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2579.26513671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18197760,303.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1358337402344,0.9990000128746032,1.0,0.5319165587425232,303.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.1358337402344,0.9990000128746032,1.0,0.5601337552070618,303.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1358337402344,0.9990000128746032,1.0,0.4137128889560699,303.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.1358337402344,0.9990000128746032,1.0,0.5601337552070618,303.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.1358337402344,0.9990000128746032,1.0,2.657033443450928,300.1358642578125,284.95001220703125,302.04058837890625,291.6070861816406,302.0404968261719,303.71307373046875,300.13604736328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679510116577148,5.6794843673706055,2.59737153101014e-05,4.39561939239502,1.0,0.050000000745058,0.0,298.5787353515625,410.0,10957.8740234375,-0.0,13466.1748046875,1.0,283.1499938964844,298.717529296875,292.37432861328125,293.09527587890625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2577.351318359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18197820,303.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,300.139892578125,0.9990000128746032,1.0,0.531916618347168,303.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.139892578125,0.9990000128746032,1.0,0.5601338148117065,303.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,300.139892578125,0.9990000128746032,1.0,0.4137129187583923,303.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,300.139892578125,0.9990000128746032,1.0,0.5601338148117065,303.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.139892578125,0.9990000128746032,1.0,2.657033443450928,300.1399230957031,284.95001220703125,302.0446472167969,291.5979919433594,302.0445556640625,303.7174377441406,300.1400756835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679510593414307,5.6794843673706055,2.597371167212259e-05,4.395618438720703,1.0,0.050000000745058,0.0,298.57861328125,410.0,10959.28125,-0.0,13466.17578125,1.0,283.1499938964844,298.722412109375,292.3661804199219,293.0873413085937,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2575.327880859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18197880,303.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1430053710937,0.9990000128746032,1.0,0.531916618347168,303.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1430053710937,0.9990000128746032,1.0,0.5601338148117065,303.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1430053710937,0.9990000128746032,1.0,0.4137129485607147,303.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1430053710937,0.9990000128746032,1.0,0.5601338148117065,303.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1430053710937,0.9990000128746032,1.0,2.657033681869507,300.1430053710937,284.95001220703125,302.0475769042969,291.5886535644531,302.04754638671875,303.7215270996094,300.14312744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679511070251465,5.679484844207764,2.597370621515438e-05,4.39561653137207,1.0,0.050000000745058,0.0,298.5784606933594,410.0,10959.9892578125,-0.0,13466.1767578125,1.0,283.1499938964844,298.7264709472656,292.3577880859375,293.0791320800781,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2573.193115234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18197940,303.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1450500488281,0.9990000128746032,1.0,0.5319166779518127,303.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,300.1450500488281,0.9990000128746032,1.0,0.5601338744163513,303.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1450500488281,0.9990000128746032,1.0,0.4137129783630371,303.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.1450500488281,0.9990000128746032,1.0,0.5601338744163513,303.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,300.1450500488281,0.9990000128746032,1.0,2.657033920288086,300.14508056640625,284.95001220703125,302.04937744140625,291.5790405273437,302.04937744140625,303.725341796875,300.1451416015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679511547088623,5.67948579788208,2.597369712020736e-05,4.395613670349121,1.0,0.050000000745058,0.0,298.57818603515625,410.0,10960.03515625,-0.0,13466.177734375,1.0,283.1499938964844,298.7295837402344,292.34912109375,293.0705871582031,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2570.932373046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18198000,303.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,300.1461181640625,0.9990000128746032,1.0,0.5319167375564575,303.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1461181640625,0.9990000128746032,1.0,0.5601339936256409,303.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,300.1461181640625,0.9990000128746032,1.0,0.4137130379676819,303.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.1461181640625,0.9990000128746032,1.0,0.5601339936256409,303.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1461181640625,0.9990000128746032,1.0,2.657034397125244,300.1461181640625,284.95001220703125,302.04998779296875,291.5691223144531,302.0500183105469,303.7289123535156,300.1461486816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951250076294,5.679486274719238,2.597368620627094e-05,4.395609855651856,1.0,0.050000000745058,0.0,298.577880859375,410.0,10959.34375,-0.0,13466.1787109375,1.0,283.1499938964844,298.7318115234375,292.3401794433594,293.061767578125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2568.55908203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18198060,303.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.14630126953125,0.9990000128746032,1.0,0.5319168567657471,303.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.14630126953125,0.9990000128746032,1.0,0.5601340532302856,303.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.14630126953125,0.9990000128746032,1.0,0.4137130975723266,303.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,300.14630126953125,0.9990000128746032,1.0,0.5601340532302856,303.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.14630126953125,0.9990000128746032,1.0,2.6570348739624023,300.1463317871094,284.95001220703125,302.04998779296875,291.56060791015625,302.0500183105469,303.7322082519531,300.1463317871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513454437256,5.679487228393555,2.5973671654355712e-05,4.395605564117432,1.0,0.050000000745058,0.0,298.57745361328125,410.0,10958.423828125,-0.0,13466.1806640625,1.0,283.1499938964844,298.733154296875,292.331298828125,293.05279541015625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2566.1357421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18198120,303.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.1463928222656,0.9990000128746032,1.0,0.5319169759750366,303.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1463928222656,0.9990000128746032,1.0,0.5601341724395752,303.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.1463928222656,0.9990000128746032,1.0,0.4137131869792938,303.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.1463928222656,0.9990000128746032,1.0,0.5601341724395752,303.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.1463928222656,0.9990000128746032,1.0,2.6570353507995605,300.1463928222656,284.95001220703125,302.04998779296875,291.5550537109375,302.0500183105469,303.7352294921875,300.1463928222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679514408111572,5.679488658905029,2.597365346446168e-05,4.395599842071533,1.0,0.050000000745058,0.0,298.57696533203125,410.0,10958.0419921875,-0.0,13466.18359375,1.0,283.1499938964844,298.7337951660156,292.32373046875,293.0446472167969,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2564.012939453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18198180,303.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1464233398437,0.9990000128746032,1.0,0.5319170951843262,303.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1464233398437,0.9990000128746032,1.0,0.5601343512535095,303.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1464233398437,0.9990000128746032,1.0,0.4137133061885834,303.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,300.1464233398437,0.9990000128746032,1.0,0.5601343512535095,303.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1464233398437,0.9990000128746032,1.0,2.657036066055298,300.1464233398437,284.95001220703125,302.04998779296875,291.5523681640625,302.0500183105469,303.7380676269531,300.1464233398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679515838623047,5.679489612579346,2.597363163658884e-05,4.395593643188477,1.0,0.050000000745058,0.0,298.57635498046875,410.0,10957.9033203125,-0.0,13466.185546875,1.0,283.1499938964844,298.73406982421875,292.3181457519531,293.0380554199219,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2562.402587890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18198240,303.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1464233398437,0.9990000128746032,1.0,0.5319172739982605,304.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.1464233398437,0.9990000128746032,1.0,0.5601344704627991,303.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.1464233398437,0.9990000128746032,1.0,0.4137134253978729,303.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,300.1464233398437,0.9990000128746032,1.0,0.5601344704627991,303.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1464233398437,0.9990000128746032,1.0,2.657036781311035,300.1464233398437,284.95001220703125,302.04998779296875,291.5524597167969,302.0500183105469,303.74072265625,300.1464233398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795172691345215,5.6794915199279785,2.5973607989726588e-05,4.395586013793945,1.0,0.050000000745058,0.0,298.5756530761719,410.0,10957.8486328125,-0.0,13466.189453125,1.0,283.1499938964844,298.73419189453125,292.3147888183594,293.0335388183594,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2561.400634765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18198300,303.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1464233398437,0.9990000128746032,1.0,0.5319174528121948,304.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,300.1464233398437,0.9990000128746032,1.0,0.5601346492767334,303.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.1464233398437,0.9990000128746032,1.0,0.4137135446071625,303.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,300.1464233398437,0.9990000128746032,1.0,0.5601346492767334,303.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1464233398437,0.9990000128746032,1.0,2.657037734985352,300.1464233398437,284.95001220703125,302.04998779296875,291.55523681640625,302.0500183105469,303.7431945800781,300.1464233398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679519176483154,5.679493427276611,2.597358070488553e-05,4.395577430725098,1.0,0.050000000745058,0.0,298.57489013671875,410.0,10957.833984375,-0.0,13466.1923828125,1.0,283.1499938964844,298.7342224121094,292.3138122558594,293.03131103515625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2561.05615234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18198360,303.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.1464538574219,0.9990000128746032,1.0,0.5319176316261292,304.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,300.1464538574219,0.9990000128746032,1.0,0.5601348876953125,303.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1464538574219,0.9990000128746032,1.0,0.4137137234210968,303.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1464538574219,0.9990000128746032,1.0,0.5601348876953125,303.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1464538574219,0.9990000128746032,1.0,2.657038688659668,300.1464538574219,284.95001220703125,302.04998779296875,291.5605773925781,302.0500183105469,303.7455444335937,300.1464538574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679521083831787,5.679495334625244,2.5973549782065675e-05,4.395567893981934,1.0,0.050000000745058,0.0,298.5740051269531,410.0,10957.83203125,-0.0,13466.1962890625,1.0,283.1499938964844,298.7342529296875,292.31524658203125,293.0314636230469,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2561.3798828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18198420,303.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,300.1464538574219,0.9990000128746032,1.0,0.5319178700447083,304.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1464538574219,0.9990000128746032,1.0,0.5601351261138916,303.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1464538574219,0.9990000128746032,1.0,0.4137138724327087,303.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1464538574219,0.9990000128746032,1.0,0.5601351261138916,303.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1464538574219,0.9990000128746032,1.0,2.6570398807525635,300.1464538574219,284.95001220703125,302.04998779296875,291.56842041015625,302.0500183105469,303.747802734375,300.1464538574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679523468017578,5.679497718811035,2.5973515221267007e-05,4.395556926727295,1.0,0.050000000745058,0.0,298.57305908203125,410.0,10957.8359375,-0.0,13466.201171875,1.0,283.1499938964844,298.7342529296875,292.319091796875,293.0340881347656,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2562.370849609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18198480,303.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.146484375,0.9990000128746032,1.0,0.5319180488586426,304.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.146484375,0.9990000128746032,1.0,0.5601353645324707,303.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.146484375,0.9990000128746032,1.0,0.413714051246643,303.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.146484375,0.9990000128746032,1.0,0.5601353645324707,303.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.146484375,0.9990000128746032,1.0,2.65704083442688,300.146484375,284.95001220703125,302.04998779296875,291.5786437988281,302.0500183105469,303.7499389648437,300.146484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679525852203369,5.679500102996826,2.5973478841478936e-05,4.395545482635498,1.0,0.050000000745058,0.0,298.5719909667969,410.0,10957.8427734375,-0.0,13466.205078125,1.0,283.1499938964844,298.7342529296875,292.3252868652344,293.0390625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2564.0107421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18198540,303.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1465148925781,0.9990000128746032,1.0,0.5319183468818665,304.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,300.1465148925781,0.9990000128746032,1.0,0.5601356029510498,303.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1465148925781,0.9990000128746032,1.0,0.4137142598628998,303.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.1465148925781,0.9990000128746032,1.0,0.5601356029510498,303.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1465148925781,0.9990000128746032,1.0,2.6570422649383545,300.1465148925781,284.95001220703125,302.04998779296875,291.5911560058594,302.0500183105469,303.7519836425781,300.1465148925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679528713226318,5.679502487182617,2.597343882371206e-05,4.395533084869385,1.0,0.050000000745058,0.0,298.57086181640625,410.0,10957.8505859375,-0.0,13466.2109375,1.0,283.1499938964844,298.7342529296875,292.33380126953125,293.04644775390625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2566.30029296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18198600,303.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1465148925781,0.9990000128746032,1.0,0.5319185853004456,304.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1465148925781,0.9990000128746032,1.0,0.5601359009742737,303.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,300.1465148925781,0.9990000128746032,1.0,0.4137144684791565,303.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,300.1465148925781,0.9990000128746032,1.0,0.5601359009742737,303.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1465148925781,0.9990000128746032,1.0,2.65704345703125,300.1465148925781,284.95001220703125,302.04998779296875,291.6058349609375,302.0500183105469,303.75396728515625,300.14654541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679531574249268,5.679505348205566,2.5973395167966373e-05,4.395519733428955,1.0,0.050000000745058,0.0,298.56964111328125,410.0,10957.8603515625,-0.0,13466.2158203125,1.0,283.1499938964844,298.7342834472656,292.3445129394531,293.0560913085937,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2569.200927734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18198660,303.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.14654541015625,0.9990000128746032,1.0,0.5319188833236694,304.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.14654541015625,0.9990000128746032,1.0,0.5601361989974976,303.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.14654541015625,0.9990000128746032,1.0,0.4137147068977356,303.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.14654541015625,0.9990000128746032,1.0,0.5601361989974976,303.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.14654541015625,0.9990000128746032,1.0,2.657045125961304,300.14654541015625,284.95001220703125,302.04998779296875,291.62261962890625,302.0500183105469,303.7558898925781,300.1465759277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534435272217,5.679508686065674,2.5973349693231285e-05,4.395505428314209,1.0,0.050000000745058,0.0,298.5683288574219,410.0,10957.87109375,-0.0,13466.2216796875,1.0,283.1499938964844,298.7342834472656,292.3573608398437,293.0679626464844,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2572.70751953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18198720,303.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1466064453125,0.9990000128746032,1.0,0.5319191813468933,304.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1466064453125,0.9990000128746032,1.0,0.5601365566253662,303.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,300.1466064453125,0.9990000128746032,1.0,0.4137149453163147,303.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1466064453125,0.9990000128746032,1.0,0.5601365566253662,303.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,300.1466064453125,0.9990000128746032,1.0,2.6570465564727783,300.1466064453125,284.95001220703125,302.04998779296875,291.641357421875,302.0500183105469,303.7577514648437,300.1466064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679537773132324,5.679511547088623,2.597330058051739e-05,4.3954901695251465,1.0,0.050000000745058,0.0,298.5669250488281,410.0,10957.8818359375,-0.0,13466.228515625,1.0,283.1499938964844,298.7342834472656,292.37225341796875,293.0819396972656,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2576.779296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18198780,303.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.1466369628906,0.9990000128746032,1.0,0.531919538974762,304.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1466369628906,0.9990000128746032,1.0,0.5601369142532349,303.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1466369628906,0.9990000128746032,1.0,0.4137151837348938,303.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1466369628906,0.9990000128746032,1.0,0.5601369142532349,303.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1466369628906,0.9990000128746032,1.0,2.657048225402832,300.1466369628906,284.95001220703125,302.04998779296875,291.6619873046875,302.0500183105469,303.7595520019531,300.1466369628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679541110992432,5.679515361785889,2.597324782982469e-05,4.395473957061768,1.0,0.050000000745058,0.0,298.5654296875,410.0,10957.8935546875,-0.0,13466.2353515625,1.0,283.1499938964844,298.7342834472656,292.3891296386719,293.09796142578125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2581.40869140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18198840,303.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.14666748046875,0.9990000128746032,1.0,0.5319198966026306,304.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.14666748046875,0.9990000128746032,1.0,0.5601372718811035,303.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.14666748046875,0.9990000128746032,1.0,0.4137154817581177,303.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.14666748046875,0.9990000128746032,1.0,0.5601372718811035,303.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.14666748046875,0.9990000128746032,1.0,2.6570498943328857,300.14666748046875,284.95001220703125,302.04998779296875,291.68438720703125,302.0500183105469,303.76129150390625,300.14666748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679544925689697,5.679518699645996,2.597319326014258e-05,4.395456790924072,1.0,0.050000000745058,0.0,298.5638732910156,410.0,10957.90625,-0.0,13466.2421875,1.0,283.1499938964844,298.7343139648437,292.4078063964844,293.11590576171875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2586.5537109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18198900,303.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.146728515625,0.9990000128746032,1.0,0.5319202542304993,304.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.146728515625,0.9990000128746032,1.0,0.5601376295089722,303.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.146728515625,0.9990000128746032,1.0,0.4137157499790191,303.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.146728515625,0.9990000128746032,1.0,0.5601376295089722,303.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.146728515625,0.9990000128746032,1.0,2.6570518016815186,300.146728515625,284.95001220703125,302.04998779296875,291.7084655761719,302.0500183105469,303.76300048828125,300.146728515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679548740386963,5.679522514343262,2.5973135052481663e-05,4.3954386711120605,1.0,0.050000000745058,0.0,298.5622253417969,410.0,10957.9189453125,-0.0,13466.2490234375,1.0,283.1499938964844,298.7343139648437,292.42828369140625,293.1357116699219,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2592.2060546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18198960,303.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1467590332031,0.9990000128746032,1.0,0.5319206714630127,304.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,300.1467590332031,0.9990000128746032,1.0,0.5601380467414856,303.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1467590332031,0.9990000128746032,1.0,0.413716048002243,303.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.1467590332031,0.9990000128746032,1.0,0.5601380467414856,303.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1467590332031,0.9990000128746032,1.0,2.657053709030152,300.1467590332031,284.95001220703125,302.04998779296875,291.7341003417969,302.0500183105469,303.7646789550781,300.14678955078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795525550842285,5.6795268058776855,2.5973073206841946e-05,4.395419597625732,1.0,0.050000000745058,0.0,298.5604858398437,410.0,10957.9326171875,-0.0,13466.2568359375,1.0,283.1499938964844,298.7343444824219,292.450439453125,293.1572570800781,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2598.331298828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18199020,303.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1468200683594,0.9990000128746032,1.0,0.5319210290908813,304.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,300.1468200683594,0.9990000128746032,1.0,0.560138463973999,303.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1468200683594,0.9990000128746032,1.0,0.4137163758277893,303.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1468200683594,0.9990000128746032,1.0,0.560138463973999,303.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1468200683594,0.9990000128746032,1.0,2.657055854797364,300.1468200683594,284.95001220703125,302.04998779296875,291.76123046875,302.0500183105469,303.7663269042969,300.1468200683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679556846618652,5.679531097412109,2.597300954221282e-05,4.395399570465088,1.0,0.050000000745058,0.0,298.55865478515625,410.0,10957.947265625,-0.0,13466.265625,1.0,283.1499938964844,298.7343444824219,292.4741516113281,293.1804504394531,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2604.902587890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18199080,303.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,300.1468811035156,0.9990000128746032,1.0,0.5319214463233948,304.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1468811035156,0.9990000128746032,1.0,0.5601389408111572,303.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,300.1468811035156,0.9990000128746032,1.0,0.4137167036533355,303.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.1468811035156,0.9990000128746032,1.0,0.5601389408111572,303.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.1468811035156,0.9990000128746032,1.0,2.657058000564575,300.1468811035156,284.95001220703125,302.04998779296875,291.78973388671875,302.0500183105469,303.7679138183594,300.1468811035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679561138153076,5.679535388946533,2.597294223960489e-05,4.395378589630127,1.0,0.050000000745058,0.0,298.5567626953125,410.0,10957.9619140625,-0.0,13466.2734375,1.0,283.1499938964844,298.734375,292.4992980957031,293.2051696777344,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2611.888916015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18199140,303.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.1469421386719,0.9990000128746032,1.0,0.531921923160553,304.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.1469421386719,0.9990000128746032,1.0,0.5601394176483154,303.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1469421386719,0.9990000128746032,1.0,0.4137170612812042,303.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1469421386719,0.9990000128746032,1.0,0.5601394176483154,303.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1469421386719,0.9990000128746032,1.0,2.657060146331787,300.1469421386719,284.95001220703125,302.04998779296875,291.8194885253906,302.0500183105469,303.7694091796875,300.1469421386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679565906524658,5.679540157318115,2.597287311800756e-05,4.395357131958008,1.0,0.050000000745058,0.0,298.5547790527344,410.0,10957.9765625,-0.0,13466.283203125,1.0,283.1499938964844,298.734375,292.5258483886719,293.2313537597656,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2619.280517578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18199200,303.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1470031738281,0.9990000128746032,1.0,0.5319223999977112,304.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1470031738281,0.9990000128746032,1.0,0.5601398944854736,303.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,300.1470031738281,0.9990000128746032,1.0,0.4137174189090729,303.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1470031738281,0.9990000128746032,1.0,0.5601398944854736,303.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1470031738281,0.9990000128746032,1.0,2.657062530517578,300.1470031738281,284.95001220703125,302.04998779296875,291.85040283203125,302.0500183105469,303.770751953125,300.1470031738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.67957067489624,5.679544925689697,2.597280035843141e-05,4.395334243774414,1.0,0.050000000745058,0.0,298.5527038574219,410.0,10957.9921875,-0.0,13466.2919921875,1.0,283.1499938964844,298.7344055175781,292.5536804199219,293.25885009765625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2627.03662109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18199260,303.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1470642089844,0.9990000128746032,1.0,0.5319228768348694,304.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1470642089844,0.9990000128746032,1.0,0.5601403713226318,303.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,300.1470642089844,0.9990000128746032,1.0,0.4137177765369415,303.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1470642089844,0.9990000128746032,1.0,0.5601403713226318,303.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1470642089844,0.9990000128746032,1.0,2.657064914703369,300.1470642089844,284.95001220703125,302.04998779296875,291.8824157714844,302.0500183105469,303.7720031738281,300.1470642089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795759201049805,5.679549694061279,2.5972723960876465e-05,4.395310878753662,1.0,0.050000000745058,0.0,298.5505676269531,410.0,10958.0087890625,-0.0,13466.3017578125,1.0,283.1499938964844,298.7344055175781,292.58270263671875,293.28765869140625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2635.143798828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
