time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199320,303.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1471252441406,0.9990000128746032,1.0,0.5319233536720276,304.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1471252441406,0.9990000128746032,1.0,0.5601409077644348,303.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.1471252441406,0.9990000128746032,1.0,0.4137181639671325,303.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.1471252441406,0.9990000128746032,1.0,0.5601409077644348,303.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.1471252441406,0.9990000128746032,1.0,2.65706729888916,300.1471252441406,284.95001220703125,302.04998779296875,291.9153747558594,302.0500183105469,303.7732238769531,300.1471252441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795806884765625,5.67955493927002,2.5972645744332112e-05,4.395286560058594,1.0,0.050000000745058,0.0,298.54833984375,410.0,10958.0244140625,-0.0,13466.3115234375,1.0,283.1499938964844,298.73443603515625,292.6127624511719,293.31756591796875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2643.56298828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18199380,303.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1471862792969,0.9990000128746032,1.0,0.5319238901138306,304.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,300.1471862792969,0.9990000128746032,1.0,0.5601414442062378,303.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1471862792969,0.9990000128746032,1.0,0.4137185513973236,303.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1471862792969,0.9990000128746032,1.0,0.5601414442062378,303.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1471862792969,0.9990000128746032,1.0,2.6570699214935303,300.1471862792969,284.95001220703125,302.04998779296875,291.94921875,302.0500183105469,303.7743835449219,300.1471862792969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679586410522461,5.67956018447876,2.597256388980896e-05,4.395261287689209,1.0,0.050000000745058,0.0,298.5460205078125,410.0,10958.041015625,-0.0,13466.322265625,1.0,283.1499938964844,298.7344665527344,292.64385986328125,293.3485717773437,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2652.28271484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18199440,303.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1472473144531,0.9990000128746032,1.0,0.5319244265556335,304.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1472473144531,0.9990000128746032,1.0,0.5601420402526855,303.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1472473144531,0.9990000128746032,1.0,0.413718968629837,303.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,300.1472473144531,0.9990000128746032,1.0,0.5601420402526855,303.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1472473144531,0.9990000128746032,1.0,2.6570725440979004,300.1472473144531,284.95001220703125,302.04998779296875,291.9837951660156,302.0500183105469,303.7755126953125,300.1472473144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591655731201,5.679565906524658,2.597248021629639e-05,4.395235061645508,1.0,0.050000000745058,0.0,298.54364013671875,410.0,10958.0576171875,-0.0,13466.3330078125,1.0,283.1499938964844,298.7344665527344,292.6758117675781,293.3804931640625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2661.26220703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18199500,303.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1473388671875,0.9990000128746032,1.0,0.5319249629974365,304.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1473388671875,0.9990000128746032,1.0,0.5601425766944885,303.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1473388671875,0.9990000128746032,1.0,0.4137194156646728,303.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1473388671875,0.9990000128746032,1.0,0.5601425766944885,303.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1473388671875,0.9990000128746032,1.0,2.6570751667022705,300.1473388671875,284.95001220703125,302.04998779296875,292.0190734863281,302.0500183105469,303.7766418457031,300.1473388671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795973777771,5.679571628570557,2.597239290480502e-05,4.39520788192749,1.0,0.050000000745058,0.0,298.5411682128906,410.0,10958.0751953125,-0.0,13466.34375,1.0,283.1499938964844,298.7344970703125,292.7085876464844,293.4132995605469,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2670.489013671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18199560,303.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1473999023437,0.9990000128746032,1.0,0.5319254994392395,304.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1473999023437,0.9990000128746032,1.0,0.5601431727409363,303.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1473999023437,0.9990000128746032,1.0,0.4137198328971863,303.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.1473999023437,0.9990000128746032,1.0,0.5601431727409363,303.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,300.1473999023437,0.9990000128746032,1.0,2.65707802772522,300.1473999023437,284.95001220703125,302.04998779296875,292.054931640625,302.0500183105469,303.7777404785156,300.1473999023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603576660156,5.679577350616455,2.597230377432425e-05,4.3951802253723145,1.0,0.050000000745058,0.0,298.53863525390625,410.0,10958.091796875,-0.0,13466.35546875,1.0,283.1499938964844,298.7345275878906,292.7420349121094,293.4468688964844,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2679.93017578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18199620,303.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1474609375,0.9990000128746032,1.0,0.5319260954856873,304.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.1474609375,0.9990000128746032,1.0,0.560143768787384,303.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.1474609375,0.9990000128746032,1.0,0.4137203097343445,303.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1474609375,0.9990000128746032,1.0,0.560143768787384,303.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.1474609375,0.9990000128746032,1.0,2.657080888748169,300.1474609375,284.95001220703125,302.04998779296875,292.0912475585937,302.0500183105469,303.7788391113281,300.1474609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609298706055,5.679583549499512,2.597221282485407e-05,4.395151615142822,1.0,0.050000000745058,0.0,298.5360412597656,410.0,10958.109375,-0.0,13466.3671875,1.0,283.1499938964844,298.73455810546875,292.776123046875,293.4811096191406,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2689.559326171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18199680,303.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1475524902344,0.9990000128746032,1.0,0.531926691532135,304.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1475524902344,0.9990000128746032,1.0,0.5601444244384766,303.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,300.1475524902344,0.9990000128746032,1.0,0.4137207567691803,303.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.1475524902344,0.9990000128746032,1.0,0.5601444244384766,303.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.1475524902344,0.9990000128746032,1.0,2.6570839881896973,300.1475524902344,284.95001220703125,302.04998779296875,292.1279296875,302.0500183105469,303.7799072265625,300.1475524902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615497589111,5.679589748382568,2.5972118237405084e-05,4.395122528076172,1.0,0.050000000745058,0.0,298.5333557128906,410.0,10958.126953125,-0.0,13466.37890625,1.0,283.1499938964844,298.73455810546875,292.8106689453125,293.515869140625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2699.344482421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18199740,303.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1476135253906,0.9990000128746032,1.0,0.5319272875785828,304.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.1476135253906,0.9990000128746032,1.0,0.5601450800895691,303.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1476135253906,0.9990000128746032,1.0,0.4137212336063385,303.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1476135253906,0.9990000128746032,1.0,0.5601450800895691,303.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1476135253906,0.9990000128746032,1.0,2.6570870876312256,300.1476135253906,284.95001220703125,302.04998779296875,292.1648864746094,302.0500183105469,303.7809753417969,300.1476135253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622173309326,5.679595947265625,2.5972021830966696e-05,4.395092487335205,1.0,0.050000000745058,0.0,298.5306396484375,410.0,10958.14453125,-0.0,13466.3916015625,1.0,283.1499938964844,298.7345886230469,292.8456726074219,293.5511474609375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2709.27392578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18199800,303.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1476745605469,0.9990000128746032,1.0,0.5319279432296753,304.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1476745605469,0.9990000128746032,1.0,0.5601457357406616,303.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1476745605469,0.9990000128746032,1.0,0.4137217104434967,303.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,300.1476745605469,0.9990000128746032,1.0,0.5601457357406616,303.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1476745605469,0.9990000128746032,1.0,2.657090187072754,300.147705078125,284.95001220703125,302.04998779296875,292.2020263671875,302.0500183105469,303.78204345703125,300.147705078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679628372192383,5.67960262298584,2.5971923605538905e-05,4.395061492919922,1.0,0.050000000745058,0.0,298.52783203125,410.0,10958.1611328125,-0.0,13466.4033203125,1.0,283.1499938964844,298.734619140625,292.8809509277344,293.5867614746094,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2719.307373046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18199860,303.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,300.14776611328125,0.9990000128746032,1.0,0.5319285988807678,304.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.14776611328125,0.9990000128746032,1.0,0.5601463913917542,303.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.14776611328125,0.9990000128746032,1.0,0.4137222170829773,303.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.14776611328125,0.9990000128746032,1.0,0.5601463913917542,303.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.14776611328125,0.9990000128746032,1.0,2.6570932865142822,300.14776611328125,284.95001220703125,302.04998779296875,292.2392578125,302.0500183105469,303.7830810546875,300.14776611328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679635047912598,5.679609298706055,2.5971821742132303e-05,4.395030498504639,1.0,0.050000000745058,0.0,298.52496337890625,410.0,10958.1787109375,-0.0,13466.4169921875,1.0,283.1499938964844,298.7346496582031,292.9164733886719,293.6226806640625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2729.427490234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18199920,303.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.1478271484375,0.9990000128746032,1.0,0.5319291949272156,304.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.1478271484375,0.9990000128746032,1.0,0.5601471066474915,303.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,300.1478271484375,0.9990000128746032,1.0,0.4137227237224579,303.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.1478271484375,0.9990000128746032,1.0,0.5601471066474915,303.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,300.1478271484375,0.9990000128746032,1.0,2.6570966243743896,300.1478271484375,284.95001220703125,302.04998779296875,292.2764892578125,302.0500183105469,303.7840881347656,300.1478271484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796417236328125,5.6796159744262695,2.5971719878725708e-05,4.394998550415039,1.0,0.050000000745058,0.0,298.52203369140625,410.0,10958.1962890625,-0.0,13466.4296875,1.0,283.1499938964844,298.7346496582031,292.9520874023437,293.6587829589844,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2739.598876953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18199980,303.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,300.1479187011719,0.9990000128746032,1.0,0.5319299101829529,304.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1479187011719,0.9990000128746032,1.0,0.560147762298584,303.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1479187011719,0.9990000128746032,1.0,0.4137232303619385,303.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1479187011719,0.9990000128746032,1.0,0.560147762298584,303.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1479187011719,0.9990000128746032,1.0,2.657099962234497,300.1479187011719,284.95001220703125,302.04998779296875,292.3135986328125,302.0500183105469,303.7850952148437,300.1479187011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796488761901855,5.679622650146484,2.5971614377340305e-05,4.394965648651123,1.0,0.050000000745058,0.0,298.5190734863281,410.0,10958.212890625,-0.0,13466.443359375,1.0,283.1499938964844,298.73468017578125,292.98779296875,293.6949768066406,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2749.80908203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18200040,303.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1479797363281,0.9990000128746032,1.0,0.5319305658340454,304.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1479797363281,0.9990000128746032,1.0,0.5601484775543213,303.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.1479797363281,0.9990000128746032,1.0,0.4137237668037414,303.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1479797363281,0.9990000128746032,1.0,0.5601484775543213,303.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1479797363281,0.9990000128746032,1.0,2.6571033000946045,300.1479797363281,284.95001220703125,302.04998779296875,292.3505249023437,302.0500183105469,303.7861022949219,300.1479797363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656028747559,5.679629802703857,2.5971508875954896e-05,4.394932746887207,1.0,0.050000000745058,0.0,298.5160522460937,410.0,10958.23046875,-0.0,13466.45703125,1.0,283.1499938964844,298.7347106933594,293.0234375,293.73114013671875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2760.019287109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18200100,303.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1480712890625,0.9990000128746032,1.0,0.5319312214851379,304.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1480712890625,0.9990000128746032,1.0,0.5601491928100586,303.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1480712890625,0.9990000128746032,1.0,0.4137243032455444,303.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.1480712890625,0.9990000128746032,1.0,0.5601491928100586,303.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1480712890625,0.9990000128746032,1.0,2.657106637954712,300.1480712890625,284.95001220703125,302.04998779296875,292.3871459960937,302.0500183105469,303.7870788574219,300.1480712890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679662704467773,5.679636955261231,2.5971401555580087e-05,4.394899368286133,1.0,0.050000000745058,0.0,298.51300048828125,410.0,10958.2470703125,-0.0,13466.470703125,1.0,283.1499938964844,298.7347412109375,293.0589294433594,293.7672424316406,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2770.20947265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18200160,303.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.14813232421875,0.9990000128746032,1.0,0.5319319367408752,304.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.14813232421875,0.9990000128746032,1.0,0.5601499080657959,303.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.14813232421875,0.9990000128746032,1.0,0.4137248396873474,303.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.14813232421875,0.9990000128746032,1.0,0.5601499080657959,303.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.14813232421875,0.9990000128746032,1.0,2.6571102142333984,300.14813232421875,284.95001220703125,302.04998779296875,292.4233703613281,302.0500183105469,303.7880249023437,300.14813232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679670333862305,5.679644107818604,2.597129241621588e-05,4.3948655128479,1.0,0.050000000745058,0.0,298.5099182128906,410.0,10958.263671875,-0.0,13466.484375,1.0,283.1499938964844,298.7347717285156,293.0941467285156,293.8031311035156,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2780.349609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18200220,303.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.148193359375,0.9990000128746032,1.0,0.5319326519966125,304.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.148193359375,0.9990000128746032,1.0,0.560150682926178,303.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.148193359375,0.9990000128746032,1.0,0.4137253761291504,303.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.148193359375,0.9990000128746032,1.0,0.560150682926178,303.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.148193359375,0.9990000128746032,1.0,2.657113552093506,300.148193359375,284.95001220703125,302.04998779296875,292.4591369628906,302.0500183105469,303.7889709472656,300.1482238769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679677486419678,5.679651260375977,2.597118327685166e-05,4.39483118057251,1.0,0.050000000745058,0.0,298.5067749023437,410.0,10958.279296875,-0.0,13466.498046875,1.0,283.1499938964844,298.7347717285156,293.12908935546875,293.8387451171875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2790.41455078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18200280,303.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1482849121094,0.9990000128746032,1.0,0.5319333076477051,304.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1482849121094,0.9990000128746032,1.0,0.5601513981819153,303.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1482849121094,0.9990000128746032,1.0,0.4137259125709533,303.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1482849121094,0.9990000128746032,1.0,0.5601513981819153,303.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.1482849121094,0.9990000128746032,1.0,2.6571171283721924,300.1482849121094,284.95001220703125,302.04998779296875,292.49432373046875,302.0500183105469,303.7898864746094,300.1482849121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679684638977051,5.679658889770508,2.5971072318498045e-05,4.394796848297119,1.0,0.050000000745058,0.0,298.5036315917969,410.0,10958.294921875,-0.0,13466.5126953125,1.0,283.1499938964844,298.7348022460937,293.16357421875,293.8739624023437,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2800.37841796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18200340,303.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1483459472656,0.9990000128746032,1.0,0.5319340229034424,304.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.1483459472656,0.9990000128746032,1.0,0.5601521730422974,303.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.1483459472656,0.9990000128746032,1.0,0.4137264788150787,303.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.1483459472656,0.9990000128746032,1.0,0.5601521730422974,303.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1483459472656,0.9990000128746032,1.0,2.657120704650879,300.1483459472656,284.95001220703125,302.04998779296875,292.5288391113281,302.0500183105469,303.7908020019531,300.1483459472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679691791534424,5.679666042327881,2.5970959541155025e-05,4.39476203918457,1.0,0.050000000745058,0.0,298.50048828125,410.0,10958.310546875,-0.0,13466.5263671875,1.0,283.1499938964844,298.7348327636719,293.19757080078125,293.90875244140625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2810.21337890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18200400,303.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,300.1484069824219,0.9990000128746032,1.0,0.5319347381591797,304.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.1484069824219,0.9990000128746032,1.0,0.5601528882980347,303.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1484069824219,0.9990000128746032,1.0,0.4137270152568817,303.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.1484069824219,0.9990000128746032,1.0,0.5601528882980347,303.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,300.1484069824219,0.9990000128746032,1.0,2.657124280929565,300.1484069824219,284.95001220703125,302.04998779296875,292.5625915527344,302.0500183105469,303.7916564941406,300.1484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679699420928955,5.679673194885254,2.597084858280141e-05,4.3947272300720215,1.0,0.050000000745058,0.0,298.497314453125,410.0,10958.3251953125,-0.0,13466.541015625,1.0,283.1499938964844,298.73486328125,293.23095703125,293.94293212890625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2819.892333984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18200460,303.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.14849853515625,0.9990000128746032,1.0,0.531935453414917,304.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.14849853515625,0.9990000128746032,1.0,0.5601536631584167,303.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,300.14849853515625,0.9990000128746032,1.0,0.4137275815010071,303.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,300.14849853515625,0.9990000128746032,1.0,0.5601536631584167,303.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.14849853515625,0.9990000128746032,1.0,2.657127618789673,300.14849853515625,284.95001220703125,302.04998779296875,292.5954895019531,302.0500183105469,303.79254150390625,300.14849853515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679706573486328,5.679680824279785,2.597073580545839e-05,4.394692420959473,1.0,0.050000000745058,0.0,298.4941101074219,410.0,10958.33984375,-0.0,13466.5546875,1.0,283.1499938964844,298.73486328125,293.2636108398437,293.9764709472656,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2829.383056640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18200520,303.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.1485595703125,0.9990000128746032,1.0,0.5319361686706543,304.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.1485595703125,0.9990000128746032,1.0,0.560154378414154,304.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1485595703125,0.9990000128746032,1.0,0.41372811794281,303.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1485595703125,0.9990000128746032,1.0,0.560154378414154,303.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.1485595703125,0.9990000128746032,1.0,2.65713119506836,300.1485595703125,284.95001220703125,302.04998779296875,292.6274719238281,302.0500183105469,303.7933654785156,300.1485595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679714202880859,5.679687976837158,2.5970624847104773e-05,4.394657611846924,1.0,0.050000000745058,0.0,298.4909362792969,410.0,10958.353515625,-0.0,13466.5693359375,1.0,283.1499938964844,298.7348937988281,293.2955627441406,294.0093078613281,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2838.6767578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18200580,303.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.14862060546875,0.9990000128746032,1.0,0.5319368839263916,304.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.14862060546875,0.9990000128746032,1.0,0.5601551532745361,304.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.14862060546875,0.9990000128746032,1.0,0.4137286841869354,303.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,300.14862060546875,0.9990000128746032,1.0,0.5601551532745361,303.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.14862060546875,0.9990000128746032,1.0,2.657134771347046,300.14862060546875,284.95001220703125,302.04998779296875,292.6584167480469,302.0500183105469,303.794189453125,300.14862060546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679721355438232,5.6796956062316895,2.597051388875116e-05,4.394622802734375,1.0,0.050000000745058,0.0,298.48779296875,410.0,10958.3671875,-0.0,13466.5830078125,1.0,283.1499938964844,298.73492431640625,293.3265991210937,294.0412902832031,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2847.732177734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18200640,303.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.148681640625,0.9990000128746032,1.0,0.5319375395774841,304.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.148681640625,0.9990000128746032,1.0,0.5601558685302734,304.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.148681640625,0.9990000128746032,1.0,0.4137292206287384,303.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.148681640625,0.9990000128746032,1.0,0.5601558685302734,303.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.148681640625,0.9990000128746032,1.0,2.6571383476257324,300.148681640625,284.95001220703125,302.04998779296875,292.688232421875,302.0500183105469,303.79498291015625,300.148681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679728984832764,5.679702758789063,2.597040293039754e-05,4.394588470458984,1.0,0.050000000745058,0.0,298.4846496582031,410.0,10958.3798828125,-0.0,13466.59765625,1.0,283.1499938964844,298.7349548339844,293.3567199707031,294.0723571777344,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2856.52734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18200700,303.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.14874267578125,0.9990000128746032,1.0,0.5319382548332214,304.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.14874267578125,0.9990000128746032,1.0,0.5601565837860107,304.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,300.14874267578125,0.9990000128746032,1.0,0.4137297570705414,303.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.14874267578125,0.9990000128746032,1.0,0.5601565837860107,303.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.14874267578125,0.9990000128746032,1.0,2.65714168548584,300.14874267578125,284.95001220703125,302.04998779296875,292.7168273925781,302.0500183105469,303.7957458496094,300.14874267578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679736137390137,5.679709911346436,2.5970293791033328e-05,4.394554615020752,1.0,0.050000000745058,0.0,298.4815368652344,410.0,10958.3916015625,-0.0,13466.611328125,1.0,283.1499938964844,298.7349548339844,293.3857727050781,294.1024169921875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2865.031005859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18200760,303.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,300.1488037109375,0.9990000128746032,1.0,0.5319389700889587,304.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.1488037109375,0.9990000128746032,1.0,0.560157299041748,304.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1488037109375,0.9990000128746032,1.0,0.4137302935123443,303.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1488037109375,0.9990000128746032,1.0,0.560157299041748,303.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1488037109375,0.9990000128746032,1.0,2.6571452617645264,300.1488037109375,284.95001220703125,302.04998779296875,292.744140625,302.0500183105469,303.7965087890625,300.1488037109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67974328994751,5.679717063903809,2.5970184651669115e-05,4.39452075958252,1.0,0.050000000745058,0.0,298.4784545898437,410.0,10958.4033203125,-0.0,13466.625,1.0,283.1499938964844,298.7349853515625,293.4137268066406,294.1313781738281,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2873.220703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18200820,303.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.1488647460937,0.9990000128746032,1.0,0.5319396257400513,304.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1488647460937,0.9990000128746032,1.0,0.5601580142974854,304.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,300.1488647460937,0.9990000128746032,1.0,0.4137308001518249,303.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1488647460937,0.9990000128746032,1.0,0.5601580142974854,303.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.1488647460937,0.9990000128746032,1.0,2.657148599624634,300.1488647460937,284.95001220703125,302.04998779296875,292.77008056640625,302.0500183105469,303.7972412109375,300.1488647460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679749965667725,5.679724216461182,2.5970077331294306e-05,4.394487380981445,1.0,0.050000000745058,0.0,298.4754333496094,410.0,10958.4140625,-0.0,13466.638671875,1.0,283.1499938964844,298.7350158691406,293.4404296875,294.1591491699219,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2881.068603515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18200880,303.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,300.1488952636719,0.9990000128746032,1.0,0.5319402813911438,304.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,300.1488952636719,0.9990000128746032,1.0,0.5601587295532227,304.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.1488952636719,0.9990000128746032,1.0,0.4137313365936279,303.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1488952636719,0.9990000128746032,1.0,0.5601587295532227,303.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1488952636719,0.9990000128746032,1.0,2.657151937484741,300.1488952636719,284.95001220703125,302.04998779296875,292.7945251464844,302.0500183105469,303.7979431152344,300.1488952636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679757118225098,5.6797308921813965,2.5969973648898304e-05,4.394454956054688,1.0,0.050000000745058,0.0,298.47247314453125,410.0,10958.423828125,-0.0,13466.65234375,1.0,283.1499938964844,298.7350158691406,293.4658508300781,294.1856689453125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2888.54931640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18200940,303.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,300.1489562988281,0.9990000128746032,1.0,0.5319409370422363,304.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.1489562988281,0.9990000128746032,1.0,0.5601593852043152,304.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1489562988281,0.9990000128746032,1.0,0.4137318432331085,303.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,300.1489562988281,0.9990000128746032,1.0,0.5601593852043152,303.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1489562988281,0.9990000128746032,1.0,2.657155036926269,300.1489562988281,284.95001220703125,302.04998779296875,292.8174133300781,302.0500183105469,303.79864501953125,300.1489562988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797637939453125,5.6797380447387695,2.5969871785491705e-05,4.394423007965088,1.0,0.050000000745058,0.0,298.46954345703125,410.0,10958.4326171875,-0.0,13466.6650390625,1.0,283.1499938964844,298.73504638671875,293.4898681640625,294.2108154296875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2895.63330078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18201000,303.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,300.14898681640625,0.9990000128746032,1.0,0.5319415330886841,304.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.14898681640625,0.9990000128746032,1.0,0.5601601004600525,304.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,300.14898681640625,0.9990000128746032,1.0,0.4137323200702667,303.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,300.14898681640625,0.9990000128746032,1.0,0.5601601004600525,303.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.14898681640625,0.9990000128746032,1.0,2.657158136367798,300.14898681640625,284.95001220703125,302.04998779296875,292.838623046875,302.0500183105469,303.7992858886719,300.14898681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679770469665527,5.679744243621826,2.596977174107451e-05,4.394392013549805,1.0,0.050000000745058,0.0,298.4667358398437,410.0,10958.4404296875,-0.0,13466.677734375,1.0,283.1499938964844,298.73504638671875,293.512451171875,294.2344970703125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2902.297607421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18201060,303.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,300.1490478515625,0.9990000128746032,1.0,0.5319421887397766,304.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1490478515625,0.9990000128746032,1.0,0.5601606965065002,304.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1490478515625,0.9990000128746032,1.0,0.4137327969074249,303.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,300.1490478515625,0.9990000128746032,1.0,0.5601606965065002,303.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.1490478515625,0.9990000128746032,1.0,2.657161235809326,300.1490478515625,284.95001220703125,302.04998779296875,292.85809326171875,302.0500183105469,303.7999267578125,300.1490478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679776668548584,5.679750919342041,2.596967533463612e-05,4.394361972808838,1.0,0.050000000745058,0.0,298.4639892578125,410.0,10958.4482421875,-0.0,13466.6904296875,1.0,283.1499938964844,298.7350769042969,293.533447265625,294.25665283203125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2908.512939453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18201120,303.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.1490783691406,0.9990000128746032,1.0,0.5319427847862244,304.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1490783691406,0.9990000128746032,1.0,0.5601613521575928,304.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1490783691406,0.9990000128746032,1.0,0.4137332737445831,303.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1490783691406,0.9990000128746032,1.0,0.5601613521575928,303.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.1490783691406,0.9990000128746032,1.0,2.6571643352508545,300.1490783691406,284.95001220703125,302.04998779296875,292.875732421875,302.0500183105469,303.800537109375,300.1490783691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679782867431641,5.679757118225098,2.596958256617654e-05,4.394333362579346,1.0,0.050000000745058,0.0,298.4613342285156,410.0,10958.4541015625,-0.0,13466.7021484375,1.0,283.1499938964844,298.7350769042969,293.55279541015625,294.2771911621094,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2914.254638671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18201180,303.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.14910888671875,0.9990000128746032,1.0,0.5319433212280273,304.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,300.14910888671875,0.9990000128746032,1.0,0.5601619482040405,304.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.14910888671875,0.9990000128746032,1.0,0.4137336909770965,303.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.14910888671875,0.9990000128746032,1.0,0.5601619482040405,303.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.14910888671875,0.9990000128746032,1.0,2.6571669578552246,300.14910888671875,284.95001220703125,302.04998779296875,292.8914489746094,302.0500183105469,303.8011169433594,300.14910888671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679788589477539,5.679762840270996,2.5969491616706364e-05,4.394305229187012,1.0,0.050000000745058,0.0,298.45880126953125,410.0,10958.458984375,-0.0,13466.7138671875,1.0,283.1499938964844,298.735107421875,293.5704040527344,294.2960205078125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2919.49462890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18201240,303.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1491394042969,0.9990000128746032,1.0,0.5319438576698303,304.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1491394042969,0.9990000128746032,1.0,0.5601624846458435,304.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.1491394042969,0.9990000128746032,1.0,0.41373410820961,303.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1491394042969,0.9990000128746032,1.0,0.5601624846458435,303.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.1491394042969,0.9990000128746032,1.0,2.657169818878174,300.1491394042969,284.95001220703125,302.04998779296875,292.9051513671875,302.0500183105469,303.8016967773437,300.1491394042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797943115234375,5.679768562316895,2.59694061242044e-05,4.394278526306152,1.0,0.050000000745058,0.0,298.45635986328125,410.0,10958.4638671875,-0.0,13466.724609375,1.0,283.1499938964844,298.735107421875,293.5862121582031,294.31304931640625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2924.20751953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
