time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201300,303.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,300.149169921875,0.9990000128746032,1.0,0.5319443941116333,304.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.149169921875,0.9990000128746032,1.0,0.5601630806922913,304.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.149169921875,0.9990000128746032,1.0,0.4137345254421234,303.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.149169921875,0.9990000128746032,1.0,0.5601630806922913,303.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.149169921875,0.9990000128746032,1.0,2.657172441482544,300.149169921875,284.95001220703125,302.04998779296875,292.916748046875,302.0500183105469,303.80224609375,300.149169921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679799556732178,5.679773807525635,2.596932608867064e-05,4.394253730773926,1.0,0.050000000745058,0.0,298.4540710449219,410.0,10958.466796875,-0.0,13466.734375,1.0,283.1499938964844,298.7351379394531,293.6001281738281,294.32818603515625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2928.3662109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18201360,303.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1492004394531,0.9990000128746032,1.0,0.5319448709487915,304.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1492004394531,0.9990000128746032,1.0,0.5601635575294495,304.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,300.1492004394531,0.9990000128746032,1.0,0.413734883069992,303.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,300.1492004394531,0.9990000128746032,1.0,0.5601635575294495,303.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1492004394531,0.9990000128746032,1.0,2.657174825668335,300.1492004394531,284.95001220703125,302.04998779296875,292.9261779785156,302.0500183105469,303.8027648925781,300.1492004394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679804801940918,5.679779052734375,2.596924969111569e-05,4.394229888916016,1.0,0.050000000745058,0.0,298.451904296875,410.0,10958.46875,-0.0,13466.744140625,1.0,283.1499938964844,298.7351379394531,293.6120300292969,294.3413391113281,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2931.941650390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18201420,303.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.1492004394531,0.9990000128746032,1.0,0.5319452881813049,304.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.1492004394531,0.9990000128746032,1.0,0.5601640343666077,304.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1492004394531,0.9990000128746032,1.0,0.4137352406978607,303.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,300.1492004394531,0.9990000128746032,1.0,0.5601640343666077,303.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1492004394531,0.9990000128746032,1.0,2.657176971435547,300.1492004394531,284.95001220703125,302.04998779296875,292.93328857421875,302.0500183105469,303.8032531738281,300.1492004394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798095703125,5.679783344268799,2.596917875052896e-05,4.39420747756958,1.0,0.050000000745058,0.0,298.44989013671875,410.0,10958.46875,-0.0,13466.75390625,1.0,283.1499938964844,298.7351379394531,293.62188720703125,294.3524475097656,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2934.912109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18201480,303.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,300.14923095703125,0.9990000128746032,1.0,0.5319457054138184,304.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.14923095703125,0.9990000128746032,1.0,0.5601644515991211,304.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,300.14923095703125,0.9990000128746032,1.0,0.413735568523407,303.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.14923095703125,0.9990000128746032,1.0,0.5601644515991211,303.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.14923095703125,0.9990000128746032,1.0,2.657179117202759,300.14923095703125,284.95001220703125,302.04998779296875,292.9380187988281,302.0500183105469,303.8037414550781,300.14923095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679813861846924,5.679787635803223,2.5969113266910423e-05,4.394187450408936,1.0,0.050000000745058,0.0,298.4480285644531,410.0,10958.46875,-0.0,13466.76171875,1.0,283.1499938964844,298.7351379394531,293.62957763671875,294.3614196777344,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2937.254150390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18201540,303.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.14923095703125,0.9990000128746032,1.0,0.5319461226463318,304.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.14923095703125,0.9990000128746032,1.0,0.5601648688316345,304.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.14923095703125,0.9990000128746032,1.0,0.4137358665466308,303.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.14923095703125,0.9990000128746032,1.0,0.5601648688316345,303.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,300.14923095703125,0.9990000128746032,1.0,2.657181024551392,300.14923095703125,284.95001220703125,302.04998779296875,292.9403076171875,302.0500183105469,303.8041687011719,300.14923095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798176765441895,5.679791927337647,2.596905324026011e-05,4.394168853759766,1.0,0.050000000745058,0.0,298.4463195800781,410.0,10958.466796875,-0.0,13466.76953125,1.0,283.1499938964844,298.73516845703125,293.635009765625,294.3681335449219,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2938.932861328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18201600,303.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.14923095703125,0.9990000128746032,1.0,0.5319464206695557,304.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.14923095703125,0.9990000128746032,1.0,0.5601652264595032,304.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.14923095703125,0.9990000128746032,1.0,0.4137361347675323,303.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,300.14923095703125,0.9990000128746032,1.0,0.5601652264595032,303.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.14923095703125,0.9990000128746032,1.0,2.6571826934814453,300.14923095703125,284.95001220703125,302.04998779296875,292.9400329589844,302.0500183105469,303.8045959472656,300.14923095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821491241455,5.679795265197754,2.5968998670578003e-05,4.3941521644592285,1.0,0.050000000745058,0.0,298.4447937011719,410.0,10958.4638671875,-0.0,13466.7763671875,1.0,283.1499938964844,298.73516845703125,293.6381225585937,294.37255859375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2939.930419921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18201660,303.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,300.14923095703125,0.9990000128746032,1.0,0.5319467782974243,304.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.14923095703125,0.9990000128746032,1.0,0.560165524482727,304.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.14923095703125,0.9990000128746032,1.0,0.4137363731861114,303.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,300.14923095703125,0.9990000128746032,1.0,0.560165524482727,303.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.14923095703125,0.9990000128746032,1.0,2.65718412399292,300.14923095703125,284.95001220703125,302.04998779296875,292.9379577636719,302.0500183105469,303.80499267578125,300.14923095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679824352264404,5.679798603057861,2.596895137685351e-05,4.394136905670166,1.0,0.050000000745058,0.0,298.4434509277344,410.0,10958.4599609375,-0.0,13466.7822265625,1.0,283.1499938964844,298.73516845703125,293.6390075683594,294.3746643066406,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2940.263671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18201720,303.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,300.14923095703125,0.9990000128746032,1.0,0.5319470167160034,304.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.14923095703125,0.9990000128746032,1.0,0.5601658225059509,304.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.14923095703125,0.9990000128746032,1.0,0.4137365818023681,303.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,300.14923095703125,0.9990000128746032,1.0,0.5601658225059509,303.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,300.14923095703125,0.9990000128746032,1.0,2.6571855545043945,300.14923095703125,284.95001220703125,302.04998779296875,292.9349975585937,302.0500183105469,303.8053894042969,300.14923095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798272132873535,5.6798014640808105,2.5968907721107826e-05,4.394123554229736,1.0,0.050000000745058,0.0,298.4422302246094,410.0,10958.45703125,-0.0,13466.7880859375,1.0,283.1499938964844,298.73516845703125,293.6383361816406,294.3749694824219,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2940.114013671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18201780,303.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.14923095703125,0.9990000128746032,1.0,0.5319472551345825,304.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,300.14923095703125,0.9990000128746032,1.0,0.56016606092453,304.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.14923095703125,0.9990000128746032,1.0,0.4137367606163025,303.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.14923095703125,0.9990000128746032,1.0,0.56016606092453,303.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.14923095703125,0.9990000128746032,1.0,2.65718674659729,300.14923095703125,284.95001220703125,302.04998779296875,292.9311218261719,302.0500183105469,303.8057556152344,300.14923095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798295974731445,5.679803848266602,2.5968871341319755e-05,4.39411211013794,1.0,0.050000000745058,0.0,298.4411315917969,410.0,10958.4541015625,-0.0,13466.79296875,1.0,283.1499938964844,298.73516845703125,293.6363525390625,294.3736877441406,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2939.568115234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18201840,303.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.1492004394531,0.9990000128746032,1.0,0.5319474935531616,304.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1492004394531,0.9990000128746032,1.0,0.5601662993431091,304.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1492004394531,0.9990000128746032,1.0,0.4137369096279144,303.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.1492004394531,0.9990000128746032,1.0,0.5601662993431091,303.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,300.1492004394531,0.9990000128746032,1.0,2.6571877002716064,300.1492004394531,284.95001220703125,302.04998779296875,292.9263916015625,302.0500183105469,303.8060913085937,300.1492004394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679831981658936,5.679805755615234,2.5968836780521087e-05,4.394101619720459,1.0,0.050000000745058,0.0,298.4402160644531,410.0,10958.4501953125,-0.0,13466.796875,1.0,283.1499938964844,298.73516845703125,293.63336181640625,294.37127685546875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2938.71533203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18201900,303.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,300.1492004394531,0.9990000128746032,1.0,0.531947672367096,304.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1492004394531,0.9990000128746032,1.0,0.5601664781570435,304.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1492004394531,0.9990000128746032,1.0,0.4137370586395263,303.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1492004394531,0.9990000128746032,1.0,0.5601664781570435,303.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1492004394531,0.9990000128746032,1.0,2.657188653945923,300.1492004394531,284.95001220703125,302.04998779296875,292.9208374023437,302.0500183105469,303.806396484375,300.1492004394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679833889007568,5.679807662963867,2.596880949568004e-05,4.394092559814453,1.0,0.050000000745058,0.0,298.4393920898437,410.0,10958.447265625,-0.0,13466.80078125,1.0,283.1499938964844,298.73516845703125,293.6293640136719,294.3677978515625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2937.5712890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18201960,303.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1492004394531,0.9990000128746032,1.0,0.5319477915763855,304.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,300.1492004394531,0.9990000128746032,1.0,0.5601666569709778,304.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1492004394531,0.9990000128746032,1.0,0.4137371778488159,303.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1492004394531,0.9990000128746032,1.0,0.5601666569709778,303.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1492004394531,0.9990000128746032,1.0,2.65718936920166,300.1492004394531,284.95001220703125,302.04998779296875,292.9145202636719,302.0500183105469,303.80670166015625,300.1492004394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679835319519043,5.6798095703125,2.5968785848817788e-05,4.39408540725708,1.0,0.050000000745058,0.0,298.438720703125,410.0,10958.443359375,-0.0,13466.8037109375,1.0,283.1499938964844,298.73516845703125,293.6245422363281,294.36334228515625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2936.170654296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18202020,303.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,300.149169921875,0.9990000128746032,1.0,0.531947910785675,304.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.149169921875,0.9990000128746032,1.0,0.5601667761802673,304.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.149169921875,0.9990000128746032,1.0,0.4137372672557831,303.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.149169921875,0.9990000128746032,1.0,0.5601667761802673,303.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.149169921875,0.9990000128746032,1.0,2.657190084457397,300.149169921875,284.95001220703125,302.04998779296875,292.9074401855469,302.0500183105469,303.8070068359375,300.149169921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679836750030518,5.679810523986816,2.596876583993435e-05,4.394079208374023,1.0,0.050000000745058,0.0,298.43817138671875,410.0,10958.439453125,-0.0,13466.8056640625,1.0,283.1499938964844,298.73516845703125,293.618896484375,294.3580627441406,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2934.532470703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18202080,303.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.149169921875,0.9990000128746032,1.0,0.5319480299949646,304.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,300.149169921875,0.9990000128746032,1.0,0.5601668953895569,304.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.149169921875,0.9990000128746032,1.0,0.4137373566627502,303.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.149169921875,0.9990000128746032,1.0,0.5601668953895569,303.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.149169921875,0.9990000128746032,1.0,2.657190561294556,300.149169921875,284.95001220703125,302.04998779296875,292.899658203125,302.0500183105469,303.8072509765625,300.149169921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679837703704834,5.679811954498291,2.596874946902972e-05,4.394074440002441,1.0,0.050000000745058,0.0,298.4377136230469,410.0,10958.4345703125,-0.0,13466.80859375,1.0,283.1499938964844,298.73516845703125,293.61248779296875,294.3520202636719,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2932.67578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18202140,303.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.1491394042969,0.9990000128746032,1.0,0.5319480895996094,304.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1491394042969,0.9990000128746032,1.0,0.5601669549942017,304.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.1491394042969,0.9990000128746032,1.0,0.413737416267395,303.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.1491394042969,0.9990000128746032,1.0,0.5601669549942017,303.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1491394042969,0.9990000128746032,1.0,2.6571907997131348,300.1491394042969,284.95001220703125,302.04998779296875,292.89117431640625,302.0500183105469,303.8074951171875,300.1491394042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67983865737915,5.679812431335449,2.5968738555093296e-05,4.394070625305176,1.0,0.050000000745058,0.0,298.4373779296875,410.0,10958.4296875,-0.0,13466.8095703125,1.0,283.1499938964844,298.7351379394531,293.6053771972656,294.3451843261719,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2930.603759765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18202200,303.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.1491394042969,0.9990000128746032,1.0,0.5319481492042542,304.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1491394042969,0.9990000128746032,1.0,0.5601670145988464,304.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1491394042969,0.9990000128746032,1.0,0.4137374460697174,303.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1491394042969,0.9990000128746032,1.0,0.5601670145988464,303.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.1491394042969,0.9990000128746032,1.0,2.657191276550293,300.1491394042969,284.95001220703125,302.04998779296875,292.882080078125,302.0500183105469,303.8077392578125,300.1491394042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839134216309,5.679812908172607,2.596873127913568e-05,4.394068241119385,1.0,0.050000000745058,0.0,298.4371643066406,410.0,10958.4248046875,-0.0,13466.810546875,1.0,283.1499938964844,298.7351379394531,293.5976257324219,294.3376770019531,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2928.336669921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18202260,303.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.14910888671875,0.9990000128746032,1.0,0.5319482088088989,304.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.14910888671875,0.9990000128746032,1.0,0.5601670742034912,304.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.14910888671875,0.9990000128746032,1.0,0.4137374758720398,303.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,300.14910888671875,0.9990000128746032,1.0,0.5601670742034912,303.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.14910888671875,0.9990000128746032,1.0,2.657191276550293,300.14910888671875,284.95001220703125,302.04998779296875,292.8723449707031,302.0500183105469,303.8079528808594,300.14910888671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839134216309,5.679813385009766,2.596872582216747e-05,4.39406681060791,1.0,0.050000000745058,0.0,298.43701171875,410.0,10958.419921875,-0.0,13466.8115234375,1.0,283.1499938964844,298.7351379394531,293.58917236328125,294.3294677734375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2925.87109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18202320,303.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.1490783691406,0.9990000128746032,1.0,0.5319482088088989,304.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,300.1490783691406,0.9990000128746032,1.0,0.5601670742034912,304.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1490783691406,0.9990000128746032,1.0,0.4137374758720398,303.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1490783691406,0.9990000128746032,1.0,0.5601670742034912,303.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1490783691406,0.9990000128746032,1.0,2.657191514968872,300.1490783691406,284.95001220703125,302.04998779296875,292.86199951171875,302.0500183105469,303.80816650390625,300.1490783691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839611053467,5.679813385009766,2.5968724003178068e-05,4.394065856933594,1.0,0.050000000745058,0.0,298.4369506835937,410.0,10958.4140625,-0.0,13466.8115234375,1.0,283.1499938964844,298.7351379394531,293.58013916015625,294.32061767578125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2923.234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18202380,303.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1490783691406,0.9990000128746032,1.0,0.5319482088088989,304.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.1490783691406,0.9990000128746032,1.0,0.5601670742034912,304.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,300.1490783691406,0.9990000128746032,1.0,0.4137374758720398,303.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1490783691406,0.9990000128746032,1.0,0.5601670742034912,303.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,300.1490783691406,0.9990000128746032,1.0,2.657191276550293,300.1490783691406,284.95001220703125,302.04998779296875,292.85113525390625,302.0500183105469,303.808349609375,300.1490783691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839611053467,5.679813385009766,2.5968724003178068e-05,4.394065856933594,1.0,0.050000000745058,0.0,298.4369506835937,410.0,10958.408203125,-0.0,13466.8115234375,1.0,283.1499938964844,298.7351379394531,293.570556640625,294.3111877441406,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2920.427001953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18202440,303.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.1490478515625,0.9990000128746032,1.0,0.5319482088088989,304.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1490478515625,0.9990000128746032,1.0,0.5601670742034912,304.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1490478515625,0.9990000128746032,1.0,0.4137374758720398,303.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,300.1490478515625,0.9990000128746032,1.0,0.5601670742034912,303.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1490478515625,0.9990000128746032,1.0,2.657191276550293,300.1490478515625,284.95001220703125,302.04998779296875,292.8397827148437,302.0500183105469,303.8085327148437,300.1490478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839134216309,5.679813385009766,2.596872582216747e-05,4.39406681060791,1.0,0.050000000745058,0.0,298.43701171875,410.0,10958.40234375,-0.0,13466.8115234375,1.0,283.1499938964844,298.735107421875,293.5604248046875,294.3012084960937,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2917.465576171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18202500,303.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.1490173339844,0.9990000128746032,1.0,0.5319481492042542,304.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1490173339844,0.9990000128746032,1.0,0.5601670145988464,304.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1490173339844,0.9990000128746032,1.0,0.4137374460697174,303.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,300.1490173339844,0.9990000128746032,1.0,0.5601670145988464,303.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.1490173339844,0.9990000128746032,1.0,2.657191276550293,300.1490173339844,284.95001220703125,302.04998779296875,292.8279113769531,302.0500183105469,303.8086853027344,300.1490173339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839134216309,5.679812908172607,2.596872946014628e-05,4.394067764282227,1.0,0.050000000745058,0.0,298.4371337890625,410.0,10958.396484375,-0.0,13466.810546875,1.0,283.1499938964844,298.735107421875,293.5497436523437,294.2906494140625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2914.34765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18202560,303.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.14898681640625,0.9990000128746032,1.0,0.5319481492042542,304.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.14898681640625,0.9990000128746032,1.0,0.5601670145988464,304.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.14898681640625,0.9990000128746032,1.0,0.4137374460697174,303.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.14898681640625,0.9990000128746032,1.0,0.5601670145988464,303.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.14898681640625,0.9990000128746032,1.0,2.657191038131714,300.14898681640625,284.95001220703125,302.04998779296875,292.81561279296875,302.0500183105469,303.808837890625,300.14898681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67983865737915,5.679812908172607,2.596873491711449e-05,4.394069194793701,1.0,0.050000000745058,0.0,298.437255859375,410.0,10958.390625,-0.0,13466.810546875,1.0,283.1499938964844,298.735107421875,293.53863525390625,294.27960205078125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2911.09375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18202620,303.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.14898681640625,0.9990000128746032,1.0,0.5319480895996094,304.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.14898681640625,0.9990000128746032,1.0,0.5601669549942017,304.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.14898681640625,0.9990000128746032,1.0,0.413737416267395,303.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,300.14898681640625,0.9990000128746032,1.0,0.5601669549942017,303.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.14898681640625,0.9990000128746032,1.0,2.6571907997131348,300.14898681640625,284.95001220703125,302.04998779296875,292.80291748046875,302.0500183105469,303.8089904785156,300.14898681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67983865737915,5.679812431335449,2.5968738555093296e-05,4.394071102142334,1.0,0.050000000745058,0.0,298.4374084472656,410.0,10958.3837890625,-0.0,13466.8095703125,1.0,283.1499938964844,298.735107421875,293.5270690917969,294.26812744140625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2907.712158203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18202680,303.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,300.1489562988281,0.9990000128746032,1.0,0.5319480895996094,304.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1489562988281,0.9990000128746032,1.0,0.5601669549942017,304.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1489562988281,0.9990000128746032,1.0,0.4137373864650726,303.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.1489562988281,0.9990000128746032,1.0,0.5601669549942017,303.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1489562988281,0.9990000128746032,1.0,2.6571907997131348,300.1489562988281,284.95001220703125,302.04998779296875,292.7898254394531,302.0500183105469,303.8091125488281,300.1489562988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679838180541992,5.679811954498291,2.5968744012061507e-05,4.394072532653809,1.0,0.050000000745058,0.0,298.43756103515625,410.0,10958.3779296875,-0.0,13466.80859375,1.0,283.1499938964844,298.735107421875,293.5151062011719,294.2561950683594,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2904.2158203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18202740,303.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.14892578125,0.9990000128746032,1.0,0.5319480299949646,304.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,300.14892578125,0.9990000128746032,1.0,0.5601668953895569,304.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,300.14892578125,0.9990000128746032,1.0,0.4137373566627502,303.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.14892578125,0.9990000128746032,1.0,0.5601668953895569,303.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.14892578125,0.9990000128746032,1.0,2.657190561294556,300.14892578125,284.95001220703125,302.04998779296875,292.7763977050781,302.0500183105469,303.8092346191406,300.14892578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679837703704834,5.679811954498291,2.596874946902972e-05,4.394073963165283,1.0,0.050000000745058,0.0,298.43768310546875,410.0,10958.37109375,-0.0,13466.80859375,1.0,283.1499938964844,298.7350769042969,293.50274658203125,294.2438659667969,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2900.60693359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18202800,303.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1488952636719,0.9990000128746032,1.0,0.5319480299949646,304.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1488952636719,0.9990000128746032,1.0,0.5601668953895569,304.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.1488952636719,0.9990000128746032,1.0,0.4137373566627502,303.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.1488952636719,0.9990000128746032,1.0,0.5601668953895569,303.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1488952636719,0.9990000128746032,1.0,2.657190561294556,300.1488952636719,284.95001220703125,302.04998779296875,292.7626647949219,302.0500183105469,303.809326171875,300.1488952636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679837703704834,5.679811477661133,2.596875128801912e-05,4.3940749168396,1.0,0.050000000745058,0.0,298.4377746582031,410.0,10958.365234375,-0.0,13466.8076171875,1.0,283.1499938964844,298.7350769042969,293.4900817871094,294.231201171875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2896.902587890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18202860,303.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1488647460937,0.9990000128746032,1.0,0.5319480299949646,304.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1488647460937,0.9990000128746032,1.0,0.5601668357849121,304.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1488647460937,0.9990000128746032,1.0,0.4137373268604278,303.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,300.1488647460937,0.9990000128746032,1.0,0.5601668357849121,303.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1488647460937,0.9990000128746032,1.0,2.657190322875977,300.1488647460937,284.95001220703125,302.04998779296875,292.7486267089844,302.0500183105469,303.8094482421875,300.1488647460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679837703704834,5.679811477661133,2.5968753107008524e-05,4.394075393676758,1.0,0.050000000745058,0.0,298.4378356933594,410.0,10958.3583984375,-0.0,13466.8076171875,1.0,283.1499938964844,298.7350769042969,293.4770812988281,294.2181701660156,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2893.10205078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18202920,303.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,300.1488342285156,0.9990000128746032,1.0,0.5319480299949646,304.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,300.1488342285156,0.9990000128746032,1.0,0.5601668953895569,304.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.1488342285156,0.9990000128746032,1.0,0.4137373268604278,303.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1488342285156,0.9990000128746032,1.0,0.5601668953895569,303.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,300.1488342285156,0.9990000128746032,1.0,2.657190561294556,300.1488342285156,284.95001220703125,302.04998779296875,292.734375,302.0500183105469,303.8095397949219,300.1488342285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679837703704834,5.679811477661133,2.5968753107008524e-05,4.394075393676758,1.0,0.050000000745058,0.0,298.43780517578125,410.0,10958.3515625,-0.0,13466.8076171875,1.0,283.1499938964844,298.73504638671875,293.4638061523437,294.204833984375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2889.22607421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18202980,303.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1488037109375,0.9990000128746032,1.0,0.5319480299949646,304.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,300.1488037109375,0.9990000128746032,1.0,0.5601668953895569,304.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,300.1488037109375,0.9990000128746032,1.0,0.4137373566627502,303.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1488037109375,0.9990000128746032,1.0,0.5601668953895569,303.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.1488037109375,0.9990000128746032,1.0,2.657190561294556,300.1488037109375,284.95001220703125,302.04998779296875,292.7199401855469,302.0500183105469,303.80963134765625,300.1488037109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679837703704834,5.679811954498291,2.596874946902972e-05,4.394073963165283,1.0,0.050000000745058,0.0,298.43768310546875,410.0,10958.3447265625,-0.0,13466.80859375,1.0,283.1499938964844,298.73504638671875,293.4502868652344,294.1912536621094,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2885.2783203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18203040,303.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.1487731933594,0.9990000128746032,1.0,0.5319480895996094,304.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1487731933594,0.9990000128746032,1.0,0.5601669549942017,304.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1487731933594,0.9990000128746032,1.0,0.4137373864650726,303.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1487731933594,0.9990000128746032,1.0,0.5601669549942017,303.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,300.1487731933594,0.9990000128746032,1.0,2.6571907997131348,300.1487731933594,284.95001220703125,302.04998779296875,292.7052917480469,302.0500183105469,303.8097229003906,300.1487731933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679838180541992,5.679812431335449,2.5968742193072103e-05,4.394071578979492,1.0,0.050000000745058,0.0,298.4375,410.0,10958.337890625,-0.0,13466.8095703125,1.0,283.1499938964844,298.73504638671875,293.43658447265625,294.1774597167969,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2881.27392578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18203100,303.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.14874267578125,0.9990000128746032,1.0,0.5319481492042542,304.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,300.14874267578125,0.9990000128746032,1.0,0.5601670145988464,304.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.14874267578125,0.9990000128746032,1.0,0.4137374460697174,303.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.14874267578125,0.9990000128746032,1.0,0.5601670145988464,303.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.14874267578125,0.9990000128746032,1.0,2.657191276550293,300.14874267578125,284.95001220703125,302.04998779296875,292.6905212402344,302.0500183105469,303.8097839355469,300.14874267578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839134216309,5.679812908172607,2.596873127913568e-05,4.394068241119385,1.0,0.050000000745058,0.0,298.4371643066406,410.0,10958.33203125,-0.0,13466.810546875,1.0,283.1499938964844,298.73504638671875,293.42266845703125,294.1634216308594,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2877.212890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18203160,303.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1487121582031,0.9990000128746032,1.0,0.5319482684135437,304.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1487121582031,0.9990000128746032,1.0,0.560167133808136,304.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1487121582031,0.9990000128746032,1.0,0.4137375354766845,303.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,300.1487121582031,0.9990000128746032,1.0,0.560167133808136,303.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1487121582031,0.9990000128746032,1.0,2.657191753387451,300.1487121582031,284.95001220703125,302.04998779296875,292.6756591796875,302.0500183105469,303.80987548828125,300.1487121582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679840087890625,5.679813861846924,2.596871490823105e-05,4.394063472747803,1.0,0.050000000745058,0.0,298.43670654296875,410.0,10958.3251953125,-0.0,13466.8125,1.0,283.1499938964844,298.7350158691406,293.4085998535156,294.14923095703125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2873.1123046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18203220,303.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,300.148681640625,0.9990000128746032,1.0,0.5319483876228333,304.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.148681640625,0.9990000128746032,1.0,0.5601672530174255,304.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.148681640625,0.9990000128746032,1.0,0.4137376248836517,303.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.148681640625,0.9990000128746032,1.0,0.5601672530174255,303.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,300.148681640625,0.9990000128746032,1.0,2.6571922302246094,300.148681640625,284.95001220703125,302.04998779296875,292.6607360839844,302.0500183105469,303.8099365234375,300.148681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798415184021,5.679815292358398,2.5968693080358207e-05,4.394056797027588,1.0,0.050000000745058,0.0,298.4361267089844,410.0,10958.318359375,-0.0,13466.8154296875,1.0,283.1499938964844,298.7350158691406,293.3944396972656,294.1349182128906,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2868.982177734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
