time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203280,303.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.1486511230469,0.9990000128746032,1.0,0.5319485664367676,304.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.1486511230469,0.9990000128746032,1.0,0.5601674318313599,304.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1486511230469,0.9990000128746032,1.0,0.4137377738952636,303.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1486511230469,0.9990000128746032,1.0,0.5601674318313599,303.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.1486511230469,0.9990000128746032,1.0,2.657193183898926,300.1486511230469,284.95001220703125,302.04998779296875,292.645751953125,302.0500183105469,303.8099975585937,300.1486511230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679843425750732,5.679817199707031,2.596866761450656e-05,4.394048690795898,1.0,0.050000000745058,0.0,298.43536376953125,410.0,10958.3125,-0.0,13466.818359375,1.0,283.1499938964844,298.7350158691406,293.38018798828125,294.1205139160156,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2864.83203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18203340,303.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1486511230469,0.9990000128746032,1.0,0.5319487452507019,304.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1486511230469,0.9990000128746032,1.0,0.560167670249939,304.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.1486511230469,0.9990000128746032,1.0,0.4137379229068756,303.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.1486511230469,0.9990000128746032,1.0,0.560167670249939,303.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1486511230469,0.9990000128746032,1.0,2.657194137573242,300.1486511230469,284.95001220703125,302.04998779296875,292.6307983398437,302.0500183105469,303.8100891113281,300.14862060546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679845333099365,5.679819583892822,2.596863487269729e-05,4.394038200378418,1.0,0.050000000745058,0.0,298.4344482421875,410.0,10958.306640625,-0.0,13466.8232421875,1.0,283.1499938964844,298.7349853515625,293.36590576171875,294.1060485839844,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2860.66845703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18203400,303.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,300.14862060546875,0.9990000128746032,1.0,0.531948983669281,304.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,300.14862060546875,0.9990000128746032,1.0,0.5601679086685181,304.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.14862060546875,0.9990000128746032,1.0,0.4137381017208099,303.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.14862060546875,0.9990000128746032,1.0,0.5601679086685181,303.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,300.14862060546875,0.9990000128746032,1.0,2.6571953296661377,300.14862060546875,284.95001220703125,302.04998779296875,292.6158752441406,302.0500183105469,303.8101501464844,300.14862060546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679847717285156,5.679821968078613,2.5968594854930416e-05,4.394026279449463,1.0,0.050000000745058,0.0,298.4333190917969,410.0,10958.2998046875,-0.0,13466.828125,1.0,283.1499938964844,298.7349853515625,293.35162353515625,294.091552734375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2856.5048828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18203460,303.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,300.1485900878906,0.9990000128746032,1.0,0.5319492816925049,304.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1485900878906,0.9990000128746032,1.0,0.5601682066917419,304.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.1485900878906,0.9990000128746032,1.0,0.413738340139389,303.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,300.1485900878906,0.9990000128746032,1.0,0.5601682066917419,303.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,300.1485900878906,0.9990000128746032,1.0,2.6571967601776123,300.1485900878906,284.95001220703125,302.04998779296875,292.6010131835937,302.0500183105469,303.8102111816406,300.1485900878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679851055145264,5.6798248291015625,2.5968549380195327e-05,4.394011974334717,1.0,0.050000000745058,0.0,298.4320373535156,410.0,10958.2939453125,-0.0,13466.833984375,1.0,283.1499938964844,298.7349853515625,293.3373413085937,294.0770263671875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2852.34716796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18203520,303.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,300.1485595703125,0.9990000128746032,1.0,0.5319496393203735,304.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1485595703125,0.9990000128746032,1.0,0.5601685643196106,304.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1485595703125,0.9990000128746032,1.0,0.4137386083602905,303.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1485595703125,0.9990000128746032,1.0,0.5601685643196106,303.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1485595703125,0.9990000128746032,1.0,2.657198429107666,300.1485595703125,284.95001220703125,302.04998779296875,292.5862731933594,302.0500183105469,303.810302734375,300.1485595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679854393005371,5.67982816696167,2.5968498448492028e-05,4.393995761871338,1.0,0.050000000745058,0.0,298.4305725097656,410.0,10958.2880859375,-0.0,13466.83984375,1.0,283.1499938964844,298.7349548339844,293.3231201171875,294.06256103515625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2848.20703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18203580,303.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,300.1485290527344,0.9990000128746032,1.0,0.5319499969482422,304.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1485290527344,0.9990000128746032,1.0,0.560168981552124,304.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1485290527344,0.9990000128746032,1.0,0.413738876581192,303.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1485290527344,0.9990000128746032,1.0,0.560168981552124,303.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,300.1485290527344,0.9990000128746032,1.0,2.657200336456299,300.1485290527344,284.95001220703125,302.04998779296875,292.5716552734375,302.0500183105469,303.81036376953125,300.1485290527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679858207702637,5.679832458496094,2.596843842184171e-05,4.393977642059326,1.0,0.050000000745058,0.0,298.42889404296875,410.0,10958.2822265625,-0.0,13466.84765625,1.0,283.1499938964844,298.7349548339844,293.3089904785156,294.0481872558594,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2844.09423828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18203640,303.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,300.14849853515625,0.9990000128746032,1.0,0.5319504141807556,304.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.14849853515625,0.9990000128746032,1.0,0.5601693987846375,304.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.14849853515625,0.9990000128746032,1.0,0.4137392044067383,303.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.14849853515625,0.9990000128746032,1.0,0.5601693987846375,303.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.14849853515625,0.9990000128746032,1.0,2.6572024822235107,300.14849853515625,284.95001220703125,302.04998779296875,292.5572509765625,302.0500183105469,303.8104248046875,300.14849853515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798624992370605,5.679836750030518,2.5968372938223183e-05,4.393957138061523,1.0,0.050000000745058,0.0,298.427001953125,410.0,10958.27734375,-0.0,13466.8564453125,1.0,283.1499938964844,298.7349548339844,293.2949523925781,294.03387451171875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2840.017822265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18203700,303.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.1484680175781,0.9990000128746032,1.0,0.5319508910179138,304.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1484680175781,0.9990000128746032,1.0,0.5601698756217957,304.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1484680175781,0.9990000128746032,1.0,0.4137395620346069,303.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1484680175781,0.9990000128746032,1.0,0.5601698756217957,303.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1484680175781,0.9990000128746032,1.0,2.6572048664093018,300.1484680175781,284.95001220703125,302.04998779296875,292.54302978515625,302.0500183105469,303.8104248046875,300.1484680175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679867267608643,5.6798415184021,2.596830017864704e-05,4.39393424987793,1.0,0.050000000745058,0.0,298.4249572753906,410.0,10958.271484375,-0.0,13466.865234375,1.0,283.1499938964844,298.7349548339844,293.2810974121094,294.0197448730469,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2835.988037109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18203760,303.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.1484375,0.9990000128746032,1.0,0.531951367855072,304.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.1484375,0.9990000128746032,1.0,0.5601704120635986,304.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.1484375,0.9990000128746032,1.0,0.4137399792671203,303.5216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,300.1484375,0.9990000128746032,1.0,0.5601704120635986,303.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1484375,0.9990000128746032,1.0,2.6572072505950928,300.1484375,284.95001220703125,302.04998779296875,292.529052734375,302.0500183105469,303.8103942871094,300.1484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872512817383,5.67984676361084,2.5968220143113285e-05,4.393909454345703,1.0,0.050000000745058,0.0,298.42266845703125,410.0,10958.2666015625,-0.0,13466.8759765625,1.0,283.1499938964844,298.73492431640625,293.2674255371094,294.0057678222656,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2832.015380859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18203820,303.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.1484069824219,0.9990000128746032,1.0,0.531951904296875,303.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,300.1484069824219,0.9990000128746032,1.0,0.5601710081100464,304.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1484069824219,0.9990000128746032,1.0,0.4137403964996338,303.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,300.1484069824219,0.9990000128746032,1.0,0.5601710081100464,303.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,300.1484069824219,0.9990000128746032,1.0,2.657210111618042,300.1484069824219,284.95001220703125,302.04998779296875,292.515380859375,302.0500183105469,303.810302734375,300.1484069824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679878234863281,5.679852485656738,2.596813465061132e-05,4.393882751464844,1.0,0.050000000745058,0.0,298.42022705078125,410.0,10958.26171875,-0.0,13466.88671875,1.0,283.1499938964844,298.73492431640625,293.2539978027344,293.99200439453125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2828.1083984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18203880,303.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1484069824219,0.9990000128746032,1.0,0.5319525003433228,303.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,300.1484069824219,0.9990000128746032,1.0,0.5601716041564941,304.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.1484069824219,0.9990000128746032,1.0,0.4137408435344696,303.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,300.1484069824219,0.9990000128746032,1.0,0.5601716041564941,303.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.1484069824219,0.9990000128746032,1.0,2.657212972640991,300.1484069824219,284.95001220703125,302.04998779296875,292.50201416015625,302.0500183105469,303.8101806640625,300.1483764648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679884433746338,5.679858684539795,2.596804188215173e-05,4.393854141235352,1.0,0.050000000745058,0.0,298.4176025390625,410.0,10958.2578125,-0.0,13466.8984375,1.0,283.1499938964844,298.73492431640625,293.24078369140625,293.9784545898437,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2824.27490234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18203940,303.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,300.1483764648437,0.9990000128746032,1.0,0.5319531559944153,303.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,300.1483764648437,0.9990000128746032,1.0,0.5601722598075867,304.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,300.1483764648437,0.9990000128746032,1.0,0.4137413203716278,303.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1483764648437,0.9990000128746032,1.0,0.5601722598075867,303.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1483764648437,0.9990000128746032,1.0,2.6572160720825195,300.1483764648437,284.95001220703125,302.04998779296875,292.489013671875,302.0500183105469,303.8100280761719,300.1483764648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679891109466553,5.679864883422852,2.5967943656723943e-05,4.393823146820068,1.0,0.050000000745058,0.0,298.4148254394531,410.0,10958.2529296875,-0.0,13466.9111328125,1.0,283.1499938964844,298.73492431640625,293.2279052734375,293.9652099609375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2820.532958984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18204000,303.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,300.1483459472656,0.9990000128746032,1.0,0.5319538116455078,303.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,300.1483459472656,0.9990000128746032,1.0,0.560172975063324,304.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1483459472656,0.9990000128746032,1.0,0.4137418270111084,303.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1483459472656,0.9990000128746032,1.0,0.560172975063324,303.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1483459472656,0.9990000128746032,1.0,2.657219409942627,300.1483459472656,284.95001220703125,302.04998779296875,292.47637939453125,302.0500183105469,303.80987548828125,300.1483459472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679897785186768,5.679871559143066,2.5967839974327944e-05,4.393791198730469,1.0,0.050000000745058,0.0,298.411865234375,410.0,10958.2490234375,-0.0,13466.923828125,1.0,283.1499938964844,298.7348937988281,293.2153015136719,293.9522705078125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2816.87841796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18204060,303.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1483154296875,0.9990000128746032,1.0,0.5319544672966003,303.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1483154296875,0.9990000128746032,1.0,0.5601736903190613,304.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1483154296875,0.9990000128746032,1.0,0.4137423634529114,303.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1483154296875,0.9990000128746032,1.0,0.5601736903190613,303.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1483154296875,0.9990000128746032,1.0,2.6572227478027344,300.1483154296875,284.95001220703125,302.04998779296875,292.4642028808594,302.0500183105469,303.8096923828125,300.1483154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679904937744141,5.67987871170044,2.596773083496373e-05,4.393757343292236,1.0,0.050000000745058,0.0,298.4087829589844,410.0,10958.2451171875,-0.0,13466.9375,1.0,283.1499938964844,298.7348937988281,293.2030944824219,293.9396667480469,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2813.330078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18204120,303.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1483154296875,0.9990000128746032,1.0,0.5319551825523376,303.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,300.1483154296875,0.9990000128746032,1.0,0.5601744651794434,304.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1483154296875,0.9990000128746032,1.0,0.4137429296970367,303.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1483154296875,0.9990000128746032,1.0,0.5601744651794434,303.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,300.1483154296875,0.9990000128746032,1.0,2.657226324081421,300.1483154296875,284.95001220703125,302.04998779296875,292.45245361328125,302.0500183105469,303.8095397949219,300.1483154296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679912090301514,5.679886341094971,2.596761805762071e-05,4.393722534179688,1.0,0.050000000745058,0.0,298.40557861328125,410.0,10958.2412109375,-0.0,13466.9521484375,1.0,283.1499938964844,298.7348937988281,293.1912536621094,293.9274597167969,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2809.894287109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18204180,303.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1482849121094,0.9990000128746032,1.0,0.5319559574127197,303.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1482849121094,0.9990000128746032,1.0,0.5601752400398254,304.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1482849121094,0.9990000128746032,1.0,0.4137434959411621,303.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1482849121094,0.9990000128746032,1.0,0.5601752400398254,303.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1482849121094,0.9990000128746032,1.0,2.6572301387786865,300.1482849121094,284.95001220703125,302.04998779296875,292.44122314453125,302.0500183105469,303.80938720703125,300.1482849121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679920196533203,5.679893970489502,2.5967501642298885e-05,4.393686294555664,1.0,0.050000000745058,0.0,298.4022827148437,410.0,10958.23828125,-0.0,13466.966796875,1.0,283.1499938964844,298.7348937988281,293.17987060546875,293.9156799316406,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2806.592041015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18204240,303.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.14825439453125,0.9990000128746032,1.0,0.531956672668457,303.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,300.14825439453125,0.9990000128746032,1.0,0.5601760149002075,304.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.14825439453125,0.9990000128746032,1.0,0.4137440919876098,303.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.14825439453125,0.9990000128746032,1.0,0.5601760149002075,303.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.14825439453125,0.9990000128746032,1.0,2.657233715057373,300.14825439453125,284.95001220703125,302.04998779296875,292.4305419921875,302.0500183105469,303.8092346191406,300.14825439453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679927825927734,5.679902076721191,2.596738340798765e-05,4.393649101257324,1.0,0.050000000745058,0.0,298.39892578125,410.0,10958.2353515625,-0.0,13466.982421875,1.0,283.1499938964844,298.73486328125,293.1689147949219,293.904296875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2803.412109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18204300,303.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,300.14825439453125,0.9990000128746032,1.0,0.5319574475288391,303.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.14825439453125,0.9990000128746032,1.0,0.5601767897605896,304.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.14825439453125,0.9990000128746032,1.0,0.4137446880340576,303.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.14825439453125,0.9990000128746032,1.0,0.5601767897605896,303.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.14825439453125,0.9990000128746032,1.0,2.6572375297546387,300.14825439453125,284.95001220703125,302.04998779296875,292.42041015625,302.0500183105469,303.8091125488281,300.14825439453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679935932159424,5.679909706115723,2.596726335468702e-05,4.393611431121826,1.0,0.050000000745058,0.0,298.3954772949219,410.0,10958.232421875,-0.0,13466.998046875,1.0,283.1499938964844,298.73486328125,293.1584777832031,293.8934326171875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2800.3779296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18204360,303.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,300.1482238769531,0.9990000128746032,1.0,0.5319582223892212,303.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.1482238769531,0.9990000128746032,1.0,0.5601776242256165,304.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1482238769531,0.9990000128746032,1.0,0.4137452840805053,303.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1482238769531,0.9990000128746032,1.0,0.5601776242256165,303.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1482238769531,0.9990000128746032,1.0,2.6572415828704834,300.1482238769531,284.95001220703125,302.04998779296875,292.4108581542969,302.0500183105469,303.8089904785156,300.1482238769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679944038391113,5.679917812347412,2.596713966340758e-05,4.39357328414917,1.0,0.050000000745058,0.0,298.3919982910156,410.0,10958.23046875,-0.0,13467.013671875,1.0,283.1499938964844,298.73486328125,293.1485290527344,293.8830871582031,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2797.496826171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18204420,303.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1482238769531,0.9990000128746032,1.0,0.5319589972496033,303.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1482238769531,0.9990000128746032,1.0,0.5601784586906433,304.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1482238769531,0.9990000128746032,1.0,0.4137458801269531,303.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,300.1482238769531,0.9990000128746032,1.0,0.5601784586906433,303.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,300.1482238769531,0.9990000128746032,1.0,2.657245397567749,300.1482238769531,284.95001220703125,302.04998779296875,292.4019775390625,302.0500183105469,303.8088684082031,300.1482238769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679952144622803,5.679925918579102,2.596701779111754e-05,4.393535137176514,1.0,0.050000000745058,0.0,298.3885192871094,410.0,10958.228515625,-0.0,13467.029296875,1.0,283.1499938964844,298.73486328125,293.1391906738281,293.8732604980469,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2794.7783203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18204480,303.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.148193359375,0.9990000128746032,1.0,0.5319597721099854,303.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,300.148193359375,0.9990000128746032,1.0,0.5601792335510254,304.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.148193359375,0.9990000128746032,1.0,0.4137464761734009,303.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,300.148193359375,0.9990000128746032,1.0,0.5601792335510254,303.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.148193359375,0.9990000128746032,1.0,2.657249212265014,300.148193359375,284.95001220703125,302.04998779296875,292.3937683105469,302.0500183105469,303.8087463378906,300.148193359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679959774017334,5.679934024810791,2.5966895918827504e-05,4.393497467041016,1.0,0.050000000745058,0.0,298.38507080078125,410.0,10958.2265625,-0.0,13467.044921875,1.0,283.1499938964844,298.73486328125,293.1304016113281,293.8640441894531,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2792.2294921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18204540,303.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,300.148193359375,0.9990000128746032,1.0,0.5319605469703674,303.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,300.148193359375,0.9990000128746032,1.0,0.5601800680160522,304.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.148193359375,0.9990000128746032,1.0,0.4137470722198486,303.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.148193359375,0.9990000128746032,1.0,0.5601800680160522,303.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.148193359375,0.9990000128746032,1.0,2.6572530269622803,300.148193359375,284.95001220703125,302.04998779296875,292.38629150390625,302.0500183105469,303.8086242675781,300.148193359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679967880249023,5.6799421310424805,2.596677586552687e-05,4.393459796905518,1.0,0.050000000745058,0.0,298.38165283203125,410.0,10958.224609375,-0.0,13467.0595703125,1.0,283.1499938964844,298.73486328125,293.1222839355469,293.85546875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2789.866455078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18204600,303.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1481628417969,0.9990000128746032,1.0,0.5319612622261047,303.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.1481628417969,0.9990000128746032,1.0,0.5601808428764343,304.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1481628417969,0.9990000128746032,1.0,0.4137476682662964,303.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1481628417969,0.9990000128746032,1.0,0.5601808428764343,303.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1481628417969,0.9990000128746032,1.0,2.657256841659546,300.1481628417969,284.95001220703125,302.04998779296875,292.3795166015625,302.0500183105469,303.8085021972656,300.1481628417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679975509643555,5.679949760437012,2.596665581222624e-05,4.393423080444336,1.0,0.050000000745058,0.0,298.3782653808594,410.0,10958.2236328125,-0.0,13467.0751953125,1.0,283.1499938964844,298.73486328125,293.11480712890625,293.8475036621094,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2787.69189453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18204660,303.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1481628417969,0.9990000128746032,1.0,0.5319620370864868,303.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1481628417969,0.9990000128746032,1.0,0.5601816177368164,304.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,300.1481628417969,0.9990000128746032,1.0,0.4137482345104217,303.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1481628417969,0.9990000128746032,1.0,0.5601816177368164,303.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1481628417969,0.9990000128746032,1.0,2.6572604179382324,300.1481628417969,284.95001220703125,302.04998779296875,292.3735656738281,302.0500183105469,303.80841064453125,300.1481628417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679983139038086,5.679957389831543,2.596654121589381e-05,4.3933868408203125,1.0,0.050000000745058,0.0,298.375,410.0,10958.2236328125,-0.0,13467.08984375,1.0,283.1499938964844,298.7348327636719,293.1080627441406,293.8402709960937,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2785.721923828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18204720,303.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,300.1481628417969,0.9990000128746032,1.0,0.5319627523422241,303.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1481628417969,0.9990000128746032,1.0,0.5601823925971985,304.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1481628417969,0.9990000128746032,1.0,0.4137488007545471,303.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.1481628417969,0.9990000128746032,1.0,0.5601823925971985,303.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1481628417969,0.9990000128746032,1.0,2.657263994216919,300.1481628417969,284.95001220703125,302.04998779296875,292.368408203125,302.0500183105469,303.8083190917969,300.1481628417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679990768432617,5.679964542388916,2.59664302575402e-05,4.393352031707764,1.0,0.050000000745058,0.0,298.371826171875,410.0,10958.22265625,-0.0,13467.103515625,1.0,283.1499938964844,298.7348327636719,293.1020202636719,293.8337707519531,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2783.96044921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18204780,303.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1481628417969,0.9990000128746032,1.0,0.5319634079933167,303.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1481628417969,0.9990000128746032,1.0,0.5601831078529358,304.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1481628417969,0.9990000128746032,1.0,0.4137493073940277,303.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,300.1481628417969,0.9990000128746032,1.0,0.5601831078529358,303.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1481628417969,0.9990000128746032,1.0,2.6572673320770264,300.1481628417969,284.95001220703125,302.04998779296875,292.3641357421875,302.0500183105469,303.8082275390625,300.1481628417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67999792098999,5.679971694946289,2.5966322937165387e-05,4.3933186531066895,1.0,0.050000000745058,0.0,298.3687744140625,410.0,10958.22265625,-0.0,13467.1171875,1.0,283.1499938964844,298.7348327636719,293.0967712402344,293.8280334472656,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2782.429443359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18204840,303.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,300.14813232421875,0.9990000128746032,1.0,0.5319640636444092,303.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,300.14813232421875,0.9990000128746032,1.0,0.5601837635040283,304.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,300.14813232421875,0.9990000128746032,1.0,0.4137498140335083,303.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.14813232421875,0.9990000128746032,1.0,0.5601837635040283,303.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,300.14813232421875,0.9990000128746032,1.0,2.657270669937134,300.14813232421875,284.95001220703125,302.04998779296875,292.3607177734375,302.0500183105469,303.8081359863281,300.14813232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680004596710205,5.679978370666504,2.5966219254769385e-05,4.393287181854248,1.0,0.050000000745058,0.0,298.3658752441406,410.0,10958.2236328125,-0.0,13467.130859375,1.0,283.1499938964844,298.7348327636719,293.0923156738281,293.82305908203125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2781.115234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18204900,303.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.14813232421875,0.9990000128746032,1.0,0.5319646596908569,303.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.14813232421875,0.9990000128746032,1.0,0.5601844191551208,304.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.14813232421875,0.9990000128746032,1.0,0.4137502908706665,303.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,300.14813232421875,0.9990000128746032,1.0,0.5601844191551208,303.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,300.14813232421875,0.9990000128746032,1.0,2.657273530960083,300.14813232421875,284.95001220703125,302.04998779296875,292.3582458496094,302.0500183105469,303.8080444335937,300.14813232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680010795593262,5.679985046386719,2.5966122848331e-05,4.393257141113281,1.0,0.050000000745058,0.0,298.3631286621094,410.0,10958.2236328125,-0.0,13467.142578125,1.0,283.1499938964844,298.7348327636719,293.08868408203125,293.8189392089844,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2780.047119140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18204960,303.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.14813232421875,0.9990000128746032,1.0,0.5319652557373047,303.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.14813232421875,0.9990000128746032,1.0,0.5601850152015686,304.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,300.14813232421875,0.9990000128746032,1.0,0.4137507379055023,303.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.14813232421875,0.9990000128746032,1.0,0.5601850152015686,303.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,300.14813232421875,0.9990000128746032,1.0,2.657276391983032,300.14813232421875,284.95001220703125,302.04998779296875,292.35675048828125,302.0500183105469,303.8079528808594,300.14813232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680016994476318,5.679990768432617,2.5966033717850223e-05,4.393229007720947,1.0,0.050000000745058,0.0,298.360595703125,410.0,10958.2255859375,-0.0,13467.154296875,1.0,283.1499938964844,298.7348327636719,293.0859375,293.8157043457031,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2779.227783203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18205020,303.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.14813232421875,0.9990000128746032,1.0,0.5319657325744629,303.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.14813232421875,0.9990000128746032,1.0,0.5601855516433716,304.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,300.14813232421875,0.9990000128746032,1.0,0.4137511551380157,303.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,300.14813232421875,0.9990000128746032,1.0,0.5601855516433716,303.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.14813232421875,0.9990000128746032,1.0,2.6572790145874023,300.14813232421875,284.95001220703125,302.04998779296875,292.3562316894531,302.0500183105469,303.807861328125,300.14813232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680022239685059,5.679996490478516,2.596595004433766e-05,4.393203258514404,1.0,0.050000000745058,0.0,298.35821533203125,410.0,10958.2265625,-0.0,13467.1650390625,1.0,283.1499938964844,298.7348327636719,293.0841064453125,293.8133239746094,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2778.66796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18205080,303.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.14813232421875,0.9990000128746032,1.0,0.5319662094116211,303.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,300.14813232421875,0.9990000128746032,1.0,0.5601860880851746,304.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.14813232421875,0.9990000128746032,1.0,0.4137515127658844,303.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,300.14813232421875,0.9990000128746032,1.0,0.5601860880851746,303.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.14813232421875,0.9990000128746032,1.0,2.6572813987731934,300.14813232421875,284.95001220703125,302.04998779296875,292.35675048828125,302.0500183105469,303.80780029296875,300.14813232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680027484893799,5.680001258850098,2.5965875465772115e-05,4.393179416656494,1.0,0.050000000745058,0.0,298.3560791015625,410.0,10958.228515625,-0.0,13467.1748046875,1.0,283.1499938964844,298.7348327636719,293.08319091796875,293.8118896484375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2778.3740234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18205140,303.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.14813232421875,0.9990000128746032,1.0,0.5319666862487793,303.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,300.14813232421875,0.9990000128746032,1.0,0.560186505317688,304.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.14813232421875,0.9990000128746032,1.0,0.4137518405914306,303.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,300.14813232421875,0.9990000128746032,1.0,0.560186505317688,303.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.14813232421875,0.9990000128746032,1.0,2.6572835445404053,300.14813232421875,284.95001220703125,302.04998779296875,292.3583374023437,302.0500183105469,303.8077087402344,300.14813232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680031776428223,5.68000602722168,2.596580634417478e-05,4.393158435821533,1.0,0.050000000745058,0.0,298.3541564941406,410.0,10958.2314453125,-0.0,13467.18359375,1.0,283.1499938964844,298.7348327636719,293.083251953125,293.8114624023437,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2778.36181640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18205200,303.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1481628417969,0.9990000128746032,1.0,0.531967043876648,303.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.1481628417969,0.9990000128746032,1.0,0.5601869225502014,304.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1481628417969,0.9990000128746032,1.0,0.4137521386146545,303.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1481628417969,0.9990000128746032,1.0,0.5601869225502014,303.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1481628417969,0.9990000128746032,1.0,2.657285451889038,300.1481628417969,284.95001220703125,302.04998779296875,292.36102294921875,302.0500183105469,303.8076171875,300.1481628417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680035591125488,5.680009841918945,2.5965748136513863e-05,4.393139839172363,1.0,0.050000000745058,0.0,298.3524475097656,410.0,10958.2314453125,-0.0,13467.1904296875,1.0,283.1499938964844,298.7348327636719,293.0843200683594,293.8119812011719,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2778.63623046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
