time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205260,303.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1480712890625,0.9990000128746032,1.0,0.5319673418998718,303.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1480712890625,0.9990000128746032,1.0,0.5601872205734253,304.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1480712890625,0.9990000128746032,1.0,0.4137523770332336,303.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1480712890625,0.9990000128746032,1.0,0.5601872205734253,303.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,300.1480712890625,0.9990000128746032,1.0,2.657287120819092,300.1480712890625,284.95001220703125,302.0498046875,292.3641357421875,302.0498352050781,303.8070373535156,300.1480712890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680038928985596,5.680013179779053,2.5965697204810567e-05,4.393124580383301,1.0,0.050000000745058,0.0,298.3510437011719,410.0,10958.068359375,-0.0,13467.197265625,1.0,283.1499938964844,298.7348327636719,293.0863037109375,293.8135070800781,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2779.17529296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18205320,303.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1477355957031,0.9990000128746032,1.0,0.5319675803184509,303.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,300.1477355957031,0.9990000128746032,1.0,0.5601875185966492,304.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,300.1477355957031,0.9990000128746032,1.0,0.4137525856494903,303.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,300.1477355957031,0.9990000128746032,1.0,0.5601875185966492,303.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1477355957031,0.9990000128746032,1.0,2.657288312911988,300.147705078125,284.95001220703125,302.0492858886719,292.3669738769531,302.0492858886719,303.8056640625,300.147705078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680041313171387,5.680015563964844,2.5965660825022496e-05,4.393112659454346,1.0,0.050000000745058,0.0,298.3499755859375,410.0,10957.5439453125,-0.0,13467.2021484375,1.0,283.1499938964844,298.7347106933594,293.08856201171875,293.8155212402344,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2779.813720703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18205380,303.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,300.14703369140625,0.9990000128746032,1.0,0.5319677591323853,303.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,300.14703369140625,0.9990000128746032,1.0,0.5601876378059387,304.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.14703369140625,0.9990000128746032,1.0,0.4137527048587799,303.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.14703369140625,0.9990000128746032,1.0,0.5601876378059387,303.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.14703369140625,0.9990000128746032,1.0,2.6572890281677246,300.14703369140625,284.95001220703125,302.0483703613281,292.3695068359375,302.04840087890625,303.8034973144531,300.1470031738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.68004322052002,5.680016994476318,2.5965635359170847e-05,4.393105030059815,1.0,0.050000000745058,0.0,298.3492431640625,410.0,10956.7412109375,-0.0,13467.205078125,1.0,283.1499938964844,298.7344055175781,293.0909423828125,293.8178100585937,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2780.47900390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18205440,303.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.14605712890625,0.9990000128746032,1.0,0.53196781873703,303.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.14605712890625,0.9990000128746032,1.0,0.5601877570152283,304.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.14605712890625,0.9990000128746032,1.0,0.4137527644634247,303.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,300.14605712890625,0.9990000128746032,1.0,0.5601877570152283,303.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.14605712890625,0.9990000128746032,1.0,2.657289505004883,300.14605712890625,284.95001220703125,302.047119140625,292.3717956542969,302.0471496582031,303.80084228515625,300.1460266113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680044174194336,5.680017948150635,2.596562080725561e-05,4.393100261688232,1.0,0.050000000745058,0.0,298.3488464355469,410.0,10955.6962890625,-0.0,13467.20703125,1.0,283.1499938964844,298.73388671875,293.0932312011719,293.8200988769531,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2781.110107421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18205500,303.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1447448730469,0.9990000128746032,1.0,0.5319678783416748,303.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1447448730469,0.9990000128746032,1.0,0.5601877570152283,304.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.1447448730469,0.9990000128746032,1.0,0.413752794265747,303.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1447448730469,0.9990000128746032,1.0,0.5601877570152283,303.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1447448730469,0.9990000128746032,1.0,2.657289743423462,300.1447448730469,284.95001220703125,302.04547119140625,292.373779296875,302.0455322265625,303.797607421875,300.1446838378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680044174194336,5.680018424987793,2.596561898826621e-05,4.393099784851074,1.0,0.050000000745058,0.0,298.3487854003906,410.0,10954.44140625,-0.0,13467.20703125,1.0,283.1499938964844,298.7330627441406,293.0953369140625,293.8222961425781,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2781.68115234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18205560,303.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,300.14312744140625,0.9990000128746032,1.0,0.53196781873703,303.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.14312744140625,0.9990000128746032,1.0,0.5601876974105835,304.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,300.14312744140625,0.9990000128746032,1.0,0.4137527346611023,303.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.14312744140625,0.9990000128746032,1.0,0.5601876974105835,303.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.14312744140625,0.9990000128746032,1.0,2.657289266586304,300.14312744140625,284.95001220703125,302.04351806640625,292.3755187988281,302.0435485839844,303.79400634765625,300.1430358886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680043697357178,5.680017471313477,2.596562626422383e-05,4.393102169036865,1.0,0.050000000745058,0.0,298.3490295410156,410.0,10952.9716796875,-0.0,13467.2060546875,1.0,283.1499938964844,298.7319641113281,293.0972595214844,293.82427978515625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2782.182373046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18205620,303.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,300.1412048339844,0.9990000128746032,1.0,0.5319676995277405,303.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,300.1412048339844,0.9990000128746032,1.0,0.560187578201294,304.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1412048339844,0.9990000128746032,1.0,0.4137526452541351,303.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1412048339844,0.9990000128746032,1.0,0.560187578201294,303.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1412048339844,0.9990000128746032,1.0,2.657288789749145,300.14117431640625,284.95001220703125,302.0411682128906,292.376953125,302.0412292480469,303.7900390625,300.1410827636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680042266845703,5.68001651763916,2.5965644454117864e-05,4.393107891082764,1.0,0.050000000745058,0.0,298.3495483398437,410.0,10951.294921875,-0.0,13467.2041015625,1.0,283.1499938964844,298.7305603027344,293.09893798828125,293.8260498046875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2782.601318359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18205680,303.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1389465332031,0.9990000128746032,1.0,0.5319675207138062,303.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1389465332031,0.9990000128746032,1.0,0.5601873993873596,304.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1389465332031,0.9990000128746032,1.0,0.4137524962425232,303.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,300.1389465332031,0.9990000128746032,1.0,0.5601873993873596,303.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,300.1389465332031,0.9990000128746032,1.0,2.657287836074829,300.138916015625,284.95001220703125,302.0384826660156,292.3781433105469,302.0385437011719,303.7857360839844,300.1388244628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.68004035949707,5.680014610290527,2.596567355794832e-05,4.3931169509887695,1.0,0.050000000745058,0.0,298.3503723144531,410.0,10949.4091796875,-0.0,13467.2001953125,1.0,283.1499938964844,298.7288818359375,293.1003723144531,293.8275756835937,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2782.93603515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18205740,303.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1363525390625,0.9990000128746032,1.0,0.531967282295227,303.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1363525390625,0.9990000128746032,1.0,0.5601871609687805,304.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.1363525390625,0.9990000128746032,1.0,0.4137523174285888,303.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1363525390625,0.9990000128746032,1.0,0.5601871609687805,303.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.1363525390625,0.9990000128746032,1.0,2.6572866439819336,300.1363220214844,284.95001220703125,302.03546142578125,292.3790283203125,302.0355224609375,303.7811279296875,300.1361999511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037975311279,5.680012226104736,2.59657135757152e-05,4.393129348754883,1.0,0.050000000745058,0.0,298.3514709472656,410.0,10947.328125,-0.0,13467.1953125,1.0,283.1499938964844,298.7268981933594,293.1015625,293.8288269042969,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2783.177734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18205800,303.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1334533691406,0.9990000128746032,1.0,0.5319669842720032,303.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1334533691406,0.9990000128746032,1.0,0.5601868033409119,304.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,300.1334533691406,0.9990000128746032,1.0,0.4137520790100097,303.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.1334533691406,0.9990000128746032,1.0,0.5601868033409119,303.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1334533691406,0.9990000128746032,1.0,2.657285213470459,300.1334228515625,284.95001220703125,302.0320739746094,292.3796691894531,302.0321350097656,303.7762756347656,300.13330078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680034637451172,5.680008888244629,2.596576086943969e-05,4.393144130706787,1.0,0.050000000745058,0.0,298.3528137207031,410.0,10945.0419921875,-0.0,13467.189453125,1.0,283.1499938964844,298.7246398925781,293.1024780273437,293.8298034667969,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2783.3330078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18205860,303.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1302490234375,0.9990000128746032,1.0,0.5319666266441345,303.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.1302490234375,0.9990000128746032,1.0,0.5601864457130432,304.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1302490234375,0.9990000128746032,1.0,0.4137518107891083,303.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,300.1302490234375,0.9990000128746032,1.0,0.5601864457130432,303.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1302490234375,0.9990000128746032,1.0,2.657283306121826,300.1302185058594,284.95001220703125,302.0283508300781,292.3800354003906,302.0284118652344,303.77117919921875,300.13006591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800312995910645,5.680005073547363,2.59658172581112e-05,4.393161773681641,1.0,0.050000000745058,0.0,298.3544311523437,410.0,10942.56640625,-0.0,13467.181640625,1.0,283.1499938964844,298.7220764160156,293.10308837890625,293.8305053710937,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2783.390380859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18205920,303.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,300.126708984375,0.9990000128746032,1.0,0.5319662094116211,303.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,300.126708984375,0.9990000128746032,1.0,0.5601860284805298,304.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,300.126708984375,0.9990000128746032,1.0,0.413751482963562,303.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,300.126708984375,0.9990000128746032,1.0,0.5601860284805298,303.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.126708984375,0.9990000128746032,1.0,2.6572811603546143,300.1266784667969,284.95001220703125,302.0242614746094,292.380126953125,302.0243530273437,303.765869140625,300.12652587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680027008056641,5.68000078201294,2.596588274172973e-05,4.393181800842285,1.0,0.050000000745058,0.0,298.3562927246094,410.0,10939.87890625,-0.0,13467.173828125,1.0,283.1499938964844,298.71923828125,293.1034851074219,293.8309020996094,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2783.36279296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18205980,303.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,300.1228942871094,0.9990000128746032,1.0,0.5319657325744629,303.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.1228942871094,0.9990000128746032,1.0,0.5601855516433716,304.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1228942871094,0.9990000128746032,1.0,0.4137511253356933,303.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,300.1228942871094,0.9990000128746032,1.0,0.5601855516433716,303.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.1228942871094,0.9990000128746032,1.0,2.6572790145874023,300.1228332519531,284.95001220703125,302.01983642578125,292.37994384765625,302.0199279785156,303.7603454589844,300.1226806640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800217628479,5.679996013641357,2.596595550130587e-05,4.393204689025879,1.0,0.050000000745058,0.0,298.3583679199219,410.0,10937.0029296875,-0.0,13467.1640625,1.0,283.1499938964844,298.7160949707031,293.10357666015625,293.8310241699219,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2783.2373046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18206040,303.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1187438964844,0.9990000128746032,1.0,0.5319651961326599,303.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,300.1187438964844,0.9990000128746032,1.0,0.5601850152015686,304.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,300.1187438964844,0.9990000128746032,1.0,0.4137507379055023,303.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,300.1187438964844,0.9990000128746032,1.0,0.5601850152015686,303.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,300.1187438964844,0.9990000128746032,1.0,2.657276391983032,300.11871337890625,284.95001220703125,302.0150451660156,292.3795166015625,302.0151672363281,303.754638671875,300.1185302734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.68001651763916,5.679990768432617,2.5966035536839627e-05,4.3932294845581055,1.0,0.050000000745058,0.0,298.3606262207031,410.0,10933.916015625,-0.0,13467.154296875,1.0,283.1499938964844,298.7126770019531,293.1034240722656,293.83087158203125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2783.02734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18206100,303.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,300.1142883300781,0.9990000128746032,1.0,0.5319646596908569,303.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1142883300781,0.9990000128746032,1.0,0.5601844191551208,303.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1142883300781,0.9990000128746032,1.0,0.4137502908706665,303.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1142883300781,0.9990000128746032,1.0,0.5601844191551208,303.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,300.1142883300781,0.9990000128746032,1.0,2.657273769378662,300.1142272949219,284.95001220703125,302.00994873046875,292.3788146972656,302.0100402832031,303.7487487792969,300.1140441894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680010795593262,5.679985046386719,2.5966122848331e-05,4.393256664276123,1.0,0.050000000745058,0.0,298.3631286621094,410.0,10930.6435546875,-0.0,13467.142578125,1.0,283.1499938964844,298.7089538574219,293.1029968261719,293.8304138183594,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2782.719482421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18206160,303.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1095275878906,0.9990000128746032,1.0,0.5319640636444092,303.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,300.1095275878906,0.9990000128746032,1.0,0.5601837635040283,303.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,300.1095275878906,0.9990000128746032,1.0,0.4137498438358307,303.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1095275878906,0.9990000128746032,1.0,0.5601837635040283,303.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.1095275878906,0.9990000128746032,1.0,2.657270669937134,300.1094665527344,284.95001220703125,302.0044860839844,292.3778381347656,302.0046081542969,303.7427062988281,300.1092529296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680004596710205,5.679978847503662,2.596621743577998e-05,4.393285751342773,1.0,0.050000000745058,0.0,298.36578369140625,410.0,10927.1689453125,-0.0,13467.130859375,1.0,283.1499938964844,298.7049865722656,293.102294921875,293.8297119140625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2782.32568359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18206220,303.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,300.1044616699219,0.9990000128746032,1.0,0.5319634675979614,303.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1044616699219,0.9990000128746032,1.0,0.5601831078529358,303.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,300.1044616699219,0.9990000128746032,1.0,0.4137493371963501,303.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,300.1044616699219,0.9990000128746032,1.0,0.5601831078529358,303.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,300.1044616699219,0.9990000128746032,1.0,2.657267570495605,300.1044006347656,284.95001220703125,301.9986877441406,292.3765869140625,301.9988098144531,303.73651123046875,300.10418701171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679998397827148,5.679972171783447,2.5966315661207773e-05,4.393316745758057,1.0,0.050000000745058,0.0,298.3686218261719,410.0,10923.4951171875,-0.0,13467.1181640625,1.0,283.1499938964844,298.7007141113281,293.101318359375,293.8287048339844,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2781.83984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18206280,303.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0990905761719,0.9990000128746032,1.0,0.5319627523422241,303.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,300.0990905761719,0.9990000128746032,1.0,0.5601823925971985,303.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,300.0990905761719,0.9990000128746032,1.0,0.4137488305568695,303.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,300.0990905761719,0.9990000128746032,1.0,0.5601823925971985,303.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,300.0990905761719,0.9990000128746032,1.0,2.657264232635498,300.0990295410156,284.95001220703125,301.9925537109375,292.3750915527344,301.9927062988281,303.73016357421875,300.0987854003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679991245269775,5.679965496063232,2.596642116259318e-05,4.393349647521973,1.0,0.050000000745058,0.0,298.37158203125,410.0,10919.6220703125,-0.0,13467.1044921875,1.0,283.1499938964844,298.6961669921875,293.1001281738281,293.8274230957031,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2781.268310546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18206340,303.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,300.0933837890625,0.9990000128746032,1.0,0.5319620966911316,303.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,300.0933837890625,0.9990000128746032,1.0,0.5601816773414612,303.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,300.0933837890625,0.9990000128746032,1.0,0.4137482941150665,303.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0933837890625,0.9990000128746032,1.0,0.5601816773414612,303.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,300.0933837890625,0.9990000128746032,1.0,2.6572606563568115,300.0933532714844,284.95001220703125,301.986083984375,292.3733215332031,301.9862365722656,303.7236633300781,300.0931091308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679984092712402,5.679957866668701,2.5966532120946795e-05,4.393383979797363,1.0,0.050000000745058,0.0,298.3747253417969,410.0,10915.5654296875,-0.0,13467.0908203125,1.0,283.1499938964844,298.6913452148437,293.0986328125,293.82586669921875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2780.600830078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18206400,303.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,300.0874328613281,0.9990000128746032,1.0,0.5319613218307495,303.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,300.0874328613281,0.9990000128746032,1.0,0.5601809024810791,303.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,300.0874328613281,0.9990000128746032,1.0,0.4137477278709411,303.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,300.0874328613281,0.9990000128746032,1.0,0.5601809024810791,303.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0874328613281,0.9990000128746032,1.0,2.657257080078125,300.0873718261719,284.95001220703125,301.9792785644531,292.3713073730469,301.9794311523437,303.717041015625,300.08709716796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679976463317871,5.67995023727417,2.596664671727921e-05,4.3934197425842285,1.0,0.050000000745058,0.0,298.37799072265625,410.0,10911.3095703125,-0.0,13467.076171875,1.0,283.1499938964844,298.6862487792969,293.0968933105469,293.82403564453125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2779.849365234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18206460,303.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,300.0811462402344,0.9990000128746032,1.0,0.5319606065750122,303.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0811462402344,0.9990000128746032,1.0,0.560180127620697,303.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,300.0811462402344,0.9990000128746032,1.0,0.4137471318244934,303.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,300.0811462402344,0.9990000128746032,1.0,0.560180127620697,303.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0811462402344,0.9990000128746032,1.0,2.65725326538086,300.0810852050781,284.95001220703125,301.97216796875,292.3690185546875,301.9722900390625,303.7102355957031,300.080810546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679968357086182,5.679942607879639,2.596676495159045e-05,4.39345645904541,1.0,0.050000000745058,0.0,298.38134765625,410.0,10906.8662109375,-0.0,13467.060546875,1.0,283.1499938964844,298.68084716796875,293.0948791503906,293.8219299316406,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2779.00341796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18206520,303.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,300.0745544433594,0.9990000128746032,1.0,0.5319598317146301,303.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,300.0745544433594,0.9990000128746032,1.0,0.5601792931556702,303.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,300.0745544433594,0.9990000128746032,1.0,0.4137465357780456,303.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,300.0745544433594,0.9990000128746032,1.0,0.5601792931556702,303.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0745544433594,0.9990000128746032,1.0,2.6572494506835938,300.0744934082031,284.95001220703125,301.9646911621094,292.3664855957031,301.96484375,303.70330810546875,300.07421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67996072769165,5.679934501647949,2.596688682388049e-05,4.393494606018066,1.0,0.050000000745058,0.0,298.38482666015625,410.0,10902.228515625,-0.0,13467.0458984375,1.0,283.1499938964844,298.6752014160156,293.0926208496094,293.8195495605469,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2778.074462890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18206580,303.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.0676574707031,0.9990000128746032,1.0,0.531959056854248,303.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,300.0676574707031,0.9990000128746032,1.0,0.5601784586906433,303.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,300.0676574707031,0.9990000128746032,1.0,0.4137459099292755,303.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,300.0676574707031,0.9990000128746032,1.0,0.5601784586906433,303.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.0676574707031,0.9990000128746032,1.0,2.657245397567749,300.0675964355469,284.95001220703125,301.9568786621094,292.3636779785156,301.9570617675781,303.6962280273437,300.0672912597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679952144622803,5.67992639541626,2.596701233414933e-05,4.393533706665039,1.0,0.050000000745058,0.0,298.3883972167969,410.0,10897.41015625,-0.0,13467.029296875,1.0,283.1499938964844,298.6692199707031,293.0900573730469,293.8168640136719,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2777.046630859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18206640,303.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,300.0605163574219,0.9990000128746032,1.0,0.5319582223892212,303.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,300.0605163574219,0.9990000128746032,1.0,0.5601776242256165,303.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,300.0605163574219,0.9990000128746032,1.0,0.4137452840805053,303.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,300.0605163574219,0.9990000128746032,1.0,0.5601776242256165,303.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,300.0605163574219,0.9990000128746032,1.0,2.6572413444519043,300.0604553222656,284.95001220703125,301.9487609863281,292.3606262207031,301.9489440917969,303.68902587890625,300.06011962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679944038391113,5.679917812347412,2.5967141482396983e-05,4.393573760986328,1.0,0.050000000745058,0.0,298.3920288085937,410.0,10892.40625,-0.0,13467.0126953125,1.0,283.1499938964844,298.6630249023437,293.0872802734375,293.8139038085937,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2775.93994140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18206700,303.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,300.05303955078125,0.9990000128746032,1.0,0.5319573879241943,303.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.05303955078125,0.9990000128746032,1.0,0.5601767301559448,303.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,300.05303955078125,0.9990000128746032,1.0,0.4137446284294128,303.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.05303955078125,0.9990000128746032,1.0,0.5601767301559448,303.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,300.05303955078125,0.9990000128746032,1.0,2.65723729133606,300.052978515625,284.95001220703125,301.9403076171875,292.3573303222656,301.94049072265625,303.6816711425781,300.0526428222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679934978485107,5.6799092292785645,2.596727244963404e-05,4.393614292144775,1.0,0.050000000745058,0.0,298.395751953125,410.0,10887.2001953125,-0.0,13466.99609375,1.0,283.1499938964844,298.6565246582031,293.084228515625,293.8106994628906,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2774.7451171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18206760,303.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,300.0452575683594,0.9990000128746032,1.0,0.5319565534591675,303.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,300.0452575683594,0.9990000128746032,1.0,0.5601758360862732,303.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,300.0452575683594,0.9990000128746032,1.0,0.4137439727783203,303.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0452575683594,0.9990000128746032,1.0,0.5601758360862732,303.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,300.0452575683594,0.9990000128746032,1.0,2.657233238220215,300.0451965332031,284.95001220703125,301.9315185546875,292.353759765625,301.93170166015625,303.6742248535156,300.0448608398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67992639541626,5.679900646209717,2.5967403416871093e-05,4.393655300140381,1.0,0.050000000745058,0.0,298.3995056152344,410.0,10881.814453125,-0.0,13466.9794921875,1.0,283.1499938964844,298.6497497558594,293.0809020996094,293.80718994140625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2773.45703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18206820,303.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,300.0372009277344,0.9990000128746032,1.0,0.5319557189941406,303.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.0372009277344,0.9990000128746032,1.0,0.5601750016212463,303.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,300.0372009277344,0.9990000128746032,1.0,0.4137433171272278,303.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.0372009277344,0.9990000128746032,1.0,0.5601750016212463,303.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,300.0372009277344,0.9990000128746032,1.0,2.657228946685791,300.0371398925781,284.95001220703125,301.92242431640625,292.3499450683594,301.922607421875,303.6666564941406,300.0367736816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679917812347412,5.679891586303711,2.596753802208696e-05,4.393697261810303,1.0,0.050000000745058,0.0,298.4032897949219,410.0,10876.2431640625,-0.0,13466.962890625,1.0,283.1499938964844,298.6427307128906,293.0773620605469,293.8034362792969,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2772.087890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18206880,303.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.02886962890625,0.9990000128746032,1.0,0.531954824924469,303.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,300.02886962890625,0.9990000128746032,1.0,0.5601740479469299,303.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,300.02886962890625,0.9990000128746032,1.0,0.4137426614761352,303.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,300.02886962890625,0.9990000128746032,1.0,0.5601740479469299,303.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,300.02886962890625,0.9990000128746032,1.0,2.657224655151367,300.02880859375,284.95001220703125,301.9129943847656,292.34588623046875,301.9132080078125,303.65899658203125,300.0284423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679908752441406,5.679883003234863,2.596767262730281e-05,4.393738746643066,1.0,0.050000000745058,0.0,298.4071044921875,410.0,10870.4736328125,-0.0,13466.9453125,1.0,283.1499938964844,298.6354675292969,293.0735778808594,293.7994384765625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2770.63818359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18206940,303.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,300.0202331542969,0.9990000128746032,1.0,0.5319539904594421,303.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,300.0202331542969,0.9990000128746032,1.0,0.5601731538772583,303.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0202331542969,0.9990000128746032,1.0,0.4137420058250427,303.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,300.0202331542969,0.9990000128746032,1.0,0.5601731538772583,303.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0202331542969,0.9990000128746032,1.0,2.657220363616944,300.0201416015625,284.95001220703125,301.9032592773437,292.3415832519531,301.9034423828125,303.6512451171875,300.019775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798996925354,5.679873943328857,2.596780723251868e-05,4.3937811851501465,1.0,0.050000000745058,0.0,298.41094970703125,410.0,10864.5166015625,-0.0,13466.927734375,1.0,283.1499938964844,298.6278991699219,293.06951904296875,293.795166015625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2769.098388671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18207000,303.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,300.01129150390625,0.9990000128746032,1.0,0.5319531559944153,303.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,300.01129150390625,0.9990000128746032,1.0,0.5601722598075867,303.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,300.01129150390625,0.9990000128746032,1.0,0.4137413203716278,303.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,300.01129150390625,0.9990000128746032,1.0,0.5601722598075867,303.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,300.01129150390625,0.9990000128746032,1.0,2.6572160720825195,300.01123046875,284.95001220703125,301.8931884765625,292.3370056152344,301.8934020996094,303.6434326171875,300.0108337402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679891109466553,5.679864883422852,2.5967943656723943e-05,4.393823146820068,1.0,0.050000000745058,0.0,298.414794921875,410.0,10858.3779296875,-0.0,13466.9111328125,1.0,283.1499938964844,298.6200866699219,293.0652160644531,293.7906188964844,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2767.4775390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18207060,303.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,300.0020751953125,0.9990000128746032,1.0,0.5319522619247437,303.8095703125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0020751953125,0.9990000128746032,1.0,0.560171365737915,303.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,300.0020751953125,0.9990000128746032,1.0,0.4137406647205353,303.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,300.0020751953125,0.9990000128746032,1.0,0.560171365737915,302.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,300.0020751953125,0.9990000128746032,1.0,2.657211780548096,300.0019836425781,284.95001220703125,301.8827819824219,292.3321838378906,301.88299560546875,303.635498046875,300.0015869140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679882049560547,5.679856300354004,2.596807826193981e-05,4.39386510848999,1.0,0.050000000745058,0.0,298.41864013671875,410.0,10852.068359375,-0.0,13466.8935546875,1.0,283.1499938964844,298.61199951171875,293.0606384277344,293.7857971191406,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2765.760498046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18207120,303.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9925842285156,0.9990000128746032,1.0,0.5319514274597168,303.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.9925842285156,0.9990000128746032,1.0,0.5601704716682434,303.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.9925842285156,0.9990000128746032,1.0,0.4137400090694427,303.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9925842285156,0.9990000128746032,1.0,0.5601704716682434,302.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.9925842285156,0.9990000128746032,1.0,2.657207489013672,299.99249267578125,284.95001220703125,301.8721008300781,292.3271179199219,301.872314453125,303.62750244140625,299.9920959472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679872989654541,5.679847240447998,2.596821286715567e-05,4.393907070159912,1.0,0.050000000745058,0.0,298.4224548339844,410.0,10845.5810546875,-0.0,13466.876953125,1.0,283.1499938964844,298.6036376953125,293.0558166503906,293.7807006835937,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2763.967529296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18207180,303.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.9828186035156,0.9990000128746032,1.0,0.5319505929946899,303.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.9828186035156,0.9990000128746032,1.0,0.5601695775985718,303.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.9828186035156,0.9990000128746032,1.0,0.4137393534183502,303.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9828186035156,0.9990000128746032,1.0,0.5601695775985718,302.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.9828186035156,0.9990000128746032,1.0,2.657203197479248,299.98272705078125,284.95001220703125,301.861083984375,292.3218078613281,301.8612976074219,303.6194152832031,299.9822998046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679864406585693,5.679838180541992,2.5968347472371534e-05,4.393949031829834,1.0,0.050000000745058,0.0,298.42626953125,410.0,10838.8984375,-0.0,13466.859375,1.0,283.1499938964844,298.59503173828125,293.05078125,293.7753601074219,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2762.08984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
