time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207240,303.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,299.9727478027344,0.9990000128746032,1.0,0.5319497585296631,303.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9727478027344,0.9990000128746032,1.0,0.5601686835289001,303.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,299.9727478027344,0.9990000128746032,1.0,0.4137386977672577,303.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9727478027344,0.9990000128746032,1.0,0.5601686835289001,302.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,299.9727478027344,0.9990000128746032,1.0,2.657199144363404,299.97265625,284.95001220703125,301.8497314453125,292.3162536621094,301.8499755859375,303.6112670898437,299.97222900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855823516846,5.6798295974731445,2.596847843960859e-05,4.39399003982544,1.0,0.050000000745058,0.0,298.4300231933594,410.0,10832.0302734375,-0.0,13466.8427734375,1.0,283.1499938964844,298.5861511230469,293.04547119140625,293.769775390625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2760.13134765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18207300,303.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.96240234375,0.9990000128746032,1.0,0.5319489240646362,303.7764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.96240234375,0.9990000128746032,1.0,0.5601678490638733,303.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.96240234375,0.9990000128746032,1.0,0.4137380421161651,303.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.96240234375,0.9990000128746032,1.0,0.5601678490638733,302.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,299.96240234375,0.9990000128746032,1.0,2.6571948528289795,299.9623107910156,284.95001220703125,301.8381042480469,292.3104553222656,301.8383483886719,303.6029968261719,299.9618530273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67984676361084,5.679821014404297,2.5968611225835048e-05,4.394031047821045,1.0,0.050000000745058,0.0,298.4337463378906,410.0,10824.990234375,-0.0,13466.826171875,1.0,283.1499938964844,298.5770263671875,293.0399169921875,293.763916015625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2758.084716796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18207360,303.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.9517517089844,0.9990000128746032,1.0,0.5319480895996094,303.7679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.9517517089844,0.9990000128746032,1.0,0.5601669549942017,303.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9517517089844,0.9990000128746032,1.0,0.413737416267395,303.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9517517089844,0.9990000128746032,1.0,0.5601669549942017,302.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9517517089844,0.9990000128746032,1.0,2.6571907997131348,299.95166015625,284.95001220703125,301.8261413574219,292.3044128417969,301.8263854980469,303.5946960449219,299.9512023925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.67983865737915,5.679812431335449,2.5968738555093296e-05,4.394071102142334,1.0,0.050000000745058,0.0,298.4374084472656,410.0,10817.78125,-0.0,13466.8095703125,1.0,283.1499938964844,298.5675964355469,293.0341186523437,293.7577514648437,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2755.9521484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18207420,303.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,299.9408569335937,0.9990000128746032,1.0,0.5319473147392273,303.7594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,299.9408569335937,0.9990000128746032,1.0,0.5601661205291748,303.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.9408569335937,0.9990000128746032,1.0,0.4137367904186249,303.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.9408569335937,0.9990000128746032,1.0,0.5601661205291748,302.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.9408569335937,0.9990000128746032,1.0,2.65718674659729,299.9407653808594,284.95001220703125,301.8138732910156,292.29815673828125,301.8141174316406,303.5862731933594,299.9402770996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679830074310303,5.67980432510376,2.5968865884351544e-05,4.394110679626465,1.0,0.050000000745058,0.0,298.4410095214844,410.0,10810.3935546875,-0.0,13466.79296875,1.0,283.1499938964844,298.5579528808594,293.028076171875,293.7513732910156,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2753.739501953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18207480,303.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,299.9296569824219,0.9990000128746032,1.0,0.5319464802742004,303.75079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.9296569824219,0.9990000128746032,1.0,0.560165286064148,303.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.9296569824219,0.9990000128746032,1.0,0.4137361645698547,303.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,299.9296569824219,0.9990000128746032,1.0,0.560165286064148,302.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.9296569824219,0.9990000128746032,1.0,2.6571829319000244,299.9295654296875,284.95001220703125,301.8013000488281,292.2916259765625,301.80157470703125,303.5777893066406,299.9290771484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821968078613,5.679795742034912,2.596899139462039e-05,4.394149303436279,1.0,0.050000000745058,0.0,298.4445495605469,410.0,10802.8203125,-0.0,13466.77734375,1.0,283.1499938964844,298.54803466796875,293.02178955078125,293.7447509765625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2751.4521484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18207540,303.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,299.918212890625,0.9990000128746032,1.0,0.5319457054138184,303.7420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,299.918212890625,0.9990000128746032,1.0,0.5601644515991211,303.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,299.918212890625,0.9990000128746032,1.0,0.413735568523407,303.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.918212890625,0.9990000128746032,1.0,0.5601644515991211,302.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.918212890625,0.9990000128746032,1.0,2.657179117202759,299.9181213378906,284.95001220703125,301.7884216308594,292.28485107421875,301.7886962890625,303.5692443847656,299.9176025390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679813861846924,5.679788112640381,2.5969111447921023e-05,4.394186973571777,1.0,0.050000000745058,0.0,298.447998046875,410.0,10795.0625,-0.0,13466.76171875,1.0,283.1499938964844,298.53790283203125,293.0152893066406,293.73785400390625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2749.080322265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18207600,303.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.906494140625,0.9990000128746032,1.0,0.531944990158081,303.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.906494140625,0.9990000128746032,1.0,0.560163676738739,303.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.906494140625,0.9990000128746032,1.0,0.4137349724769592,303.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.906494140625,0.9990000128746032,1.0,0.560163676738739,302.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.906494140625,0.9990000128746032,1.0,2.657175302505493,299.9063720703125,284.95001220703125,301.7752380371094,292.2778625488281,301.7755126953125,303.56060791015625,299.9058837890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679806232452393,5.679780006408691,2.5969231501221657e-05,4.394224166870117,1.0,0.050000000745058,0.0,298.45135498046875,410.0,10787.1318359375,-0.0,13466.7470703125,1.0,283.1499938964844,298.5274963378906,293.0085144042969,293.730712890625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2746.63134765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18207660,303.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8944702148437,0.9990000128746032,1.0,0.5319442749023438,303.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,299.8944702148437,0.9990000128746032,1.0,0.5601629018783569,303.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8944702148437,0.9990000128746032,1.0,0.4137344062328338,303.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8944702148437,0.9990000128746032,1.0,0.5601629018783569,302.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.8944702148437,0.9990000128746032,1.0,2.657171726226806,299.89434814453125,284.95001220703125,301.76177978515625,292.2705993652344,301.76202392578125,303.5519104003906,299.8938293457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679798603057861,5.67977237701416,2.596934609755408e-05,4.394259929656982,1.0,0.050000000745058,0.0,298.45465087890625,410.0,10779.0380859375,-0.0,13466.732421875,1.0,283.1499938964844,298.51678466796875,293.0014953613281,293.7232666015625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2744.090576171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18207720,303.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8821716308594,0.9990000128746032,1.0,0.5319435596466064,303.71551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8821716308594,0.9990000128746032,1.0,0.5601621866226196,303.7953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8821716308594,0.9990000128746032,1.0,0.4137338697910309,303.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8821716308594,0.9990000128746032,1.0,0.5601621866226196,302.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8821716308594,0.9990000128746032,1.0,2.65716814994812,299.882080078125,284.95001220703125,301.7479858398437,292.2631225585937,301.7482604980469,303.5430908203125,299.88153076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67979097366333,5.679765224456787,2.5969457055907696e-05,4.394294738769531,1.0,0.050000000745058,0.0,298.45782470703125,410.0,10770.77734375,-0.0,13466.7177734375,1.0,283.1499938964844,298.5058898925781,292.9942626953125,293.7156066894531,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2741.47802734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18207780,303.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.86962890625,0.9990000128746032,1.0,0.5319428443908691,303.7064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,299.86962890625,0.9990000128746032,1.0,0.5601614713668823,303.7865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,299.86962890625,0.9990000128746032,1.0,0.4137333333492279,303.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.86962890625,0.9990000128746032,1.0,0.5601614713668823,302.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.86962890625,0.9990000128746032,1.0,2.6571648120880127,299.8695373535156,284.95001220703125,301.73388671875,292.25543212890625,301.73419189453125,303.53424072265625,299.8689880371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679783821105957,5.679758071899414,2.596956619527191e-05,4.3943281173706055,1.0,0.050000000745058,0.0,298.4608764648437,410.0,10762.330078125,-0.0,13466.7041015625,1.0,283.1499938964844,298.4947204589844,292.9867858886719,293.70770263671875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2738.786376953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18207840,303.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8568115234375,0.9990000128746032,1.0,0.5319421887397766,303.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8568115234375,0.9990000128746032,1.0,0.560160756111145,303.7777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.8568115234375,0.9990000128746032,1.0,0.4137328267097473,303.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,299.8568115234375,0.9990000128746032,1.0,0.560160756111145,302.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.8568115234375,0.9990000128746032,1.0,2.6571614742279053,299.8567199707031,284.95001220703125,301.7195129394531,292.2474670410156,301.7198181152344,303.5252990722656,299.85614013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679777145385742,5.679751396179199,2.596966987766791e-05,4.394360542297363,1.0,0.050000000745058,0.0,298.4638061523437,410.0,10753.705078125,-0.0,13466.69140625,1.0,283.1499938964844,298.4833068847656,292.9790954589844,293.6995544433594,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2736.017822265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18207900,303.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8437194824219,0.9990000128746032,1.0,0.5319415926933289,303.688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.8437194824219,0.9990000128746032,1.0,0.5601601004600525,303.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,299.8437194824219,0.9990000128746032,1.0,0.4137323498725891,303.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8437194824219,0.9990000128746032,1.0,0.5601601004600525,302.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.8437194824219,0.9990000128746032,1.0,2.657158374786377,299.8436279296875,284.95001220703125,301.704833984375,292.2392883300781,301.7051086425781,303.5162658691406,299.8430480957031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679770469665527,5.679744720458984,2.5969768103095703e-05,4.394391536712647,1.0,0.050000000745058,0.0,298.4666442871094,410.0,10744.916015625,-0.0,13466.6787109375,1.0,283.1499938964844,298.4716491699219,292.9711303710937,293.691162109375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2733.165771484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18207960,303.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,299.8303527832031,0.9990000128746032,1.0,0.5319409966468811,303.6789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.8303527832031,0.9990000128746032,1.0,0.56015944480896,303.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,299.8303527832031,0.9990000128746032,1.0,0.4137318730354309,303.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8303527832031,0.9990000128746032,1.0,0.56015944480896,302.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8303527832031,0.9990000128746032,1.0,2.6571552753448486,299.83026123046875,284.95001220703125,301.6898498535156,292.2308959960937,301.6901550292969,303.5071716308594,299.8296813964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679764270782471,5.679738521575928,2.596986450953409e-05,4.394421100616455,1.0,0.050000000745058,0.0,298.4693298339844,410.0,10735.9677734375,-0.0,13466.666015625,1.0,283.1499938964844,298.459716796875,292.9629211425781,293.6824951171875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2730.232666015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18208020,303.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,299.8167419433594,0.9990000128746032,1.0,0.5319404006004333,303.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,299.8167419433594,0.9990000128746032,1.0,0.5601588487625122,303.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,299.8167419433594,0.9990000128746032,1.0,0.4137314260005951,303.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,299.8167419433594,0.9990000128746032,1.0,0.5601588487625122,302.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.8167419433594,0.9990000128746032,1.0,2.6571524143218994,299.8166198730469,284.95001220703125,301.6745910644531,292.22222900390625,301.6748962402344,303.4979858398437,299.8160400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679758548736572,5.679732322692871,2.5969953640014865e-05,4.394448757171631,1.0,0.050000000745058,0.0,298.4718933105469,410.0,10726.8486328125,-0.0,13466.654296875,1.0,283.1499938964844,298.4475402832031,292.9544982910156,293.6735534667969,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2727.22265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18208080,303.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,299.8028564453125,0.9990000128746032,1.0,0.5319398641586304,303.6602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8028564453125,0.9990000128746032,1.0,0.5601583123207092,303.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8028564453125,0.9990000128746032,1.0,0.4137310087680816,303.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.8028564453125,0.9990000128746032,1.0,0.5601583123207092,302.84228515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.8028564453125,0.9990000128746032,1.0,2.6571497917175293,299.802734375,284.95001220703125,301.6590270996094,292.21337890625,301.6593322753906,303.4887084960937,299.8021545410156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679752826690674,5.679726600646973,2.597003913251683e-05,4.39447546005249,1.0,0.050000000745058,0.0,298.4743347167969,410.0,10717.55859375,-0.0,13466.6435546875,1.0,283.1499938964844,298.4351501464844,292.94586181640625,293.6644287109375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2724.142578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18208140,303.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.7887268066406,0.9990000128746032,1.0,0.5319393277168274,303.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7887268066406,0.9990000128746032,1.0,0.5601577758789062,303.7325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,299.7887268066406,0.9990000128746032,1.0,0.4137306213378906,303.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,299.7887268066406,0.9990000128746032,1.0,0.5601577758789062,302.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,299.7887268066406,0.9990000128746032,1.0,2.657147169113159,299.7886047363281,284.95001220703125,301.6431579589844,292.2042541503906,301.6434936523437,303.4794006347656,299.7879943847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679747581481934,5.679721355438232,2.5970119168050587e-05,4.394500255584717,1.0,0.050000000745058,0.0,298.4765930175781,410.0,10708.0908203125,-0.0,13466.6337890625,1.0,283.1499938964844,298.4225158691406,292.9369812011719,293.655029296875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2720.984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18208200,303.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.7743225097656,0.9990000128746032,1.0,0.531938910484314,303.6412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7743225097656,0.9990000128746032,1.0,0.5601572394371033,303.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,299.7743225097656,0.9990000128746032,1.0,0.4137302339076996,303.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.7743225097656,0.9990000128746032,1.0,0.5601572394371033,302.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.7743225097656,0.9990000128746032,1.0,2.657144784927368,299.7742004394531,284.95001220703125,301.62701416015625,292.1949462890625,301.6273498535156,303.469970703125,299.7735595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679742336273193,5.67971658706665,2.5970193746616133e-05,4.394523620605469,1.0,0.050000000745058,0.0,298.4787292480469,410.0,10698.453125,-0.0,13466.6240234375,1.0,283.1499938964844,298.40966796875,292.9278869628906,293.6454162597656,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2717.752685546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18208260,303.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,299.7596435546875,0.9990000128746032,1.0,0.5319384336471558,303.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.7596435546875,0.9990000128746032,1.0,0.5601568222045898,303.71392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.7596435546875,0.9990000128746032,1.0,0.4137299060821533,303.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,299.7596435546875,0.9990000128746032,1.0,0.5601568222045898,302.8129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,299.7596435546875,0.9990000128746032,1.0,2.657142639160156,299.759521484375,284.95001220703125,301.610595703125,292.1853942871094,301.6109313964844,303.46051025390625,299.7588806152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797380447387695,5.679711818695068,2.5970262868213467e-05,4.394545078277588,1.0,0.050000000745058,0.0,298.4806823730469,410.0,10688.6591796875,-0.0,13466.615234375,1.0,283.1499938964844,298.39654541015625,292.9185485839844,293.6355285644531,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2714.439697265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18208320,303.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,299.7447204589844,0.9990000128746032,1.0,0.5319380164146423,303.6219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.7447204589844,0.9990000128746032,1.0,0.5601563453674316,303.7044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,299.7447204589844,0.9990000128746032,1.0,0.413729578256607,303.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.7447204589844,0.9990000128746032,1.0,0.5601563453674316,302.8030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,299.7447204589844,0.9990000128746032,1.0,2.6571407318115234,299.7445983886719,284.95001220703125,301.5938720703125,292.17559814453125,301.5942077636719,303.450927734375,299.74395751953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679733753204346,5.679708003997803,2.597032653284259e-05,4.394565105438232,1.0,0.050000000745058,0.0,298.48248291015625,410.0,10678.6982421875,-0.0,13466.607421875,1.0,283.1499938964844,298.3831787109375,292.90899658203125,293.6254272460937,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2711.055908203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18208380,303.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.72955322265625,0.9990000128746032,1.0,0.5319376587867737,303.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,299.72955322265625,0.9990000128746032,1.0,0.560155987739563,303.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,299.72955322265625,0.9990000128746032,1.0,0.4137293100357055,303.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,299.72955322265625,0.9990000128746032,1.0,0.560155987739563,302.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.72955322265625,0.9990000128746032,1.0,2.65713882446289,299.7294006347656,284.95001220703125,301.5768737792969,292.16558837890625,301.57720947265625,303.4413146972656,299.728759765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67972993850708,5.679704189300537,2.5970384740503505e-05,4.394582748413086,1.0,0.050000000745058,0.0,298.4841003417969,410.0,10668.58203125,-0.0,13466.599609375,1.0,283.1499938964844,298.3695678710937,292.8992004394531,293.61505126953125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2707.592529296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18208440,303.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.714111328125,0.9990000128746032,1.0,0.5319373607635498,303.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,299.714111328125,0.9990000128746032,1.0,0.5601556301116943,303.6854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.714111328125,0.9990000128746032,1.0,0.4137290418148041,303.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.714111328125,0.9990000128746032,1.0,0.5601556301116943,302.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,299.714111328125,0.9990000128746032,1.0,2.657137155532837,299.7139892578125,284.95001220703125,301.5595703125,292.1553649902344,301.5599365234375,303.4315795898437,299.7133178710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679726600646973,5.67970085144043,2.5970435672206804e-05,4.394598484039307,1.0,0.050000000745058,0.0,298.4855651855469,410.0,10658.294921875,-0.0,13466.59375,1.0,283.1499938964844,298.3557434082031,292.88916015625,293.6044616699219,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2704.058349609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18208500,303.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.69842529296875,0.9990000128746032,1.0,0.5319370627403259,303.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,299.69842529296875,0.9990000128746032,1.0,0.5601553320884705,303.6757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.69842529296875,0.9990000128746032,1.0,0.4137288331985473,303.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.69842529296875,0.9990000128746032,1.0,0.5601553320884705,302.7728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,299.69842529296875,0.9990000128746032,1.0,2.6571357250213623,299.6982727050781,284.95001220703125,301.5420227050781,292.1449279785156,301.5423583984375,303.4218139648437,299.6976013183594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679723739624023,5.679697513580322,2.597047932795249e-05,4.394612789154053,1.0,0.050000000745058,0.0,298.4868469238281,410.0,10647.85546875,-0.0,13466.587890625,1.0,283.1499938964844,298.3416748046875,292.87890625,293.5935974121094,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2700.445068359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18208560,303.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6824645996094,0.9990000128746032,1.0,0.5319368243217468,303.5823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,299.6824645996094,0.9990000128746032,1.0,0.5601550936698914,303.666015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.6824645996094,0.9990000128746032,1.0,0.413728654384613,303.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.6824645996094,0.9990000128746032,1.0,0.5601550936698914,302.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.6824645996094,0.9990000128746032,1.0,2.657134532928467,299.6823425292969,284.95001220703125,301.524169921875,292.1342468261719,301.5245361328125,303.41192626953125,299.681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679721355438232,5.679695129394531,2.5970519345719367e-05,4.394624710083008,1.0,0.050000000745058,0.0,298.4879455566406,410.0,10637.2490234375,-0.0,13466.5830078125,1.0,283.1499938964844,298.3273620605469,292.86846923828125,293.58251953125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2696.762451171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18208620,303.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.666259765625,0.9990000128746032,1.0,0.5319366455078125,303.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.666259765625,0.9990000128746032,1.0,0.560154914855957,303.6561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,299.666259765625,0.9990000128746032,1.0,0.4137284755706787,303.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.666259765625,0.9990000128746032,1.0,0.560154914855957,302.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.666259765625,0.9990000128746032,1.0,2.6571335792541504,299.6661071777344,284.95001220703125,301.50604248046875,292.12335205078125,301.50640869140625,303.4019775390625,299.6654052734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718971252441,5.679693222045898,2.5970550268539228e-05,4.394634246826172,1.0,0.050000000745058,0.0,298.48883056640625,410.0,10626.482421875,-0.0,13466.5791015625,1.0,283.1499938964844,298.31280517578125,292.8577575683594,293.5711975097656,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2693.00048828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18208680,303.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.6498107910156,0.9990000128746032,1.0,0.5319364666938782,303.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.6498107910156,0.9990000128746032,1.0,0.5601547360420227,303.6462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,299.6498107910156,0.9990000128746032,1.0,0.4137283563613891,303.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,299.6498107910156,0.9990000128746032,1.0,0.5601547360420227,302.7422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.6498107910156,0.9990000128746032,1.0,2.657132863998413,299.6496887207031,284.95001220703125,301.4876403808594,292.1122436523437,301.4880065917969,303.3919677734375,299.6489562988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679717540740967,5.679691314697266,2.597057391540148e-05,4.394641876220703,1.0,0.050000000745058,0.0,298.4895324707031,410.0,10615.56640625,-0.0,13466.5751953125,1.0,283.1499938964844,298.2980651855469,292.8468322753906,293.5596618652344,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2689.1728515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18208740,303.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.63311767578125,0.9990000128746032,1.0,0.5319363474845886,303.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.63311767578125,0.9990000128746032,1.0,0.5601546168327332,303.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.63311767578125,0.9990000128746032,1.0,0.413728266954422,303.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,299.63311767578125,0.9990000128746032,1.0,0.5601546168327332,302.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,299.63311767578125,0.9990000128746032,1.0,2.657132387161255,299.6329650878906,284.95001220703125,301.4689636230469,292.1009216308594,301.4693298339844,303.3818664550781,299.6322631835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679716110229492,5.679690361022949,2.597059210529551e-05,4.394647598266602,1.0,0.050000000745058,0.0,298.4900207519531,410.0,10604.478515625,-0.0,13466.5732421875,1.0,283.1499938964844,298.2830505371094,292.835693359375,293.5478515625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2685.270751953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18208800,303.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,299.6161804199219,0.9990000128746032,1.0,0.5319362878799438,303.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.6161804199219,0.9990000128746032,1.0,0.5601545572280884,303.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.6161804199219,0.9990000128746032,1.0,0.4137282371520996,303.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.6161804199219,0.9990000128746032,1.0,0.5601545572280884,302.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,299.6161804199219,0.9990000128746032,1.0,2.6571319103240967,299.61602783203125,284.95001220703125,301.45001220703125,292.08935546875,301.45037841796875,303.3717041015625,299.61529541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689884185791,2.5970601200242527e-05,4.394650459289551,1.0,0.050000000745058,0.0,298.49029541015625,410.0,10593.2314453125,-0.0,13466.572265625,1.0,283.1499938964844,298.2678527832031,292.8243713378906,293.5358581542969,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2681.302734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18208860,303.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.598876953125,0.9990000128746032,1.0,0.5319362878799438,303.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.598876953125,0.9990000128746032,1.0,0.5601544976234436,303.6161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.598876953125,0.9990000128746032,1.0,0.4137282073497772,303.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.598876953125,0.9990000128746032,1.0,0.5601544976234436,302.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,299.598876953125,0.9990000128746032,1.0,2.6571319103240967,299.5987243652344,284.95001220703125,301.4305419921875,292.0774230957031,301.430908203125,303.3614807128906,299.5979919433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689407348633,2.597060483822133e-05,4.394651412963867,1.0,0.050000000745058,0.0,298.4903869628906,410.0,10581.603515625,-0.0,13466.5712890625,1.0,283.1499938964844,298.2523803710937,292.812744140625,293.5235900878906,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2677.249755859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18208920,303.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,299.5809936523437,0.9990000128746032,1.0,0.5319362878799438,303.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,299.5809936523437,0.9990000128746032,1.0,0.5601545572280884,303.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.5809936523437,0.9990000128746032,1.0,0.4137282371520996,303.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5809936523437,0.9990000128746032,1.0,0.5601545572280884,302.700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,299.5809936523437,0.9990000128746032,1.0,2.6571319103240967,299.5808410644531,284.95001220703125,301.41033935546875,292.0649108886719,301.4107360839844,303.3511657714844,299.5800476074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679715633392334,5.679689407348633,2.597060301923193e-05,4.394650936126709,1.0,0.050000000745058,0.0,298.4903259277344,410.0,10569.3583984375,-0.0,13466.572265625,1.0,283.1499938964844,298.2366027832031,292.8007507324219,293.510986328125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2673.077392578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18208980,303.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,299.5624389648437,0.9990000128746032,1.0,0.5319363474845886,303.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,299.5624389648437,0.9990000128746032,1.0,0.5601546168327332,303.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.5624389648437,0.9990000128746032,1.0,0.413728266954422,303.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5624389648437,0.9990000128746032,1.0,0.5601546168327332,302.6897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.5624389648437,0.9990000128746032,1.0,2.657132148742676,299.5622863769531,284.95001220703125,301.3894348144531,292.05181884765625,301.3898620605469,303.3407287597656,299.5614929199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679716110229492,5.679690361022949,2.597059392428492e-05,4.39464807510376,1.0,0.050000000745058,0.0,298.4900817871094,410.0,10556.6455078125,-0.0,13466.5732421875,1.0,283.1499938964844,298.22027587890625,292.7882385253906,293.4978942871094,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2668.7392578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18209040,303.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,299.5433044433594,0.9990000128746032,1.0,0.5319364070892334,303.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5433044433594,0.9990000128746032,1.0,0.5601546764373779,303.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,299.5433044433594,0.9990000128746032,1.0,0.4137283265590668,303.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5433044433594,0.9990000128746032,1.0,0.5601546764373779,302.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,299.5433044433594,0.9990000128746032,1.0,2.657132625579834,299.54315185546875,284.95001220703125,301.36785888671875,292.0382080078125,301.3682861328125,303.3301696777344,299.5423278808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679717063903809,5.679690837860107,2.5970581191359088e-05,4.394644260406494,1.0,0.050000000745058,0.0,298.4897155761719,410.0,10543.513671875,-0.0,13466.5751953125,1.0,283.1499938964844,298.2034912109375,292.7752685546875,293.4843139648437,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2664.244873046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18209100,303.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,299.5235595703125,0.9990000128746032,1.0,0.531936526298523,303.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.5235595703125,0.9990000128746032,1.0,0.5601547956466675,303.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.5235595703125,0.9990000128746032,1.0,0.4137284159660339,303.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.5235595703125,0.9990000128746032,1.0,0.5601547956466675,302.6681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,299.5235595703125,0.9990000128746032,1.0,2.657133102416992,299.5233764648437,284.95001220703125,301.3456115722656,292.02410888671875,301.3460388183594,303.3194885253906,299.52252197265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718017578125,5.679692268371582,2.5970564820454456e-05,4.394639015197754,1.0,0.050000000745058,0.0,298.4892272949219,410.0,10530.0107421875,-0.0,13466.5771484375,1.0,283.1499938964844,298.18609619140625,292.76177978515625,293.4701538085937,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2659.5751953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18209160,303.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,299.50323486328125,0.9990000128746032,1.0,0.5319367051124573,303.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.50323486328125,0.9990000128746032,1.0,0.560154914855957,303.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.50323486328125,0.9990000128746032,1.0,0.4137285351753235,303.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.50323486328125,0.9990000128746032,1.0,0.560154914855957,302.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,299.50323486328125,0.9990000128746032,1.0,2.657133817672729,299.5030822753906,284.95001220703125,301.3227233886719,292.0094909667969,301.3231811523437,303.30865478515625,299.502197265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797194480896,5.679693698883057,2.5970542992581613e-05,4.394631862640381,1.0,0.050000000745058,0.0,298.4886169433594,410.0,10516.1650390625,-0.0,13466.580078125,1.0,283.1499938964844,298.168212890625,292.7477722167969,293.4555358886719,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2654.7470703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
