time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209220,303.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.4823608398437,0.9990000128746032,1.0,0.5319368243217468,303.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4823608398437,0.9990000128746032,1.0,0.5601550936698914,303.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4823608398437,0.9990000128746032,1.0,0.413728654384613,303.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,299.4823608398437,0.9990000128746032,1.0,0.5601550936698914,302.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4823608398437,0.9990000128746032,1.0,2.657134771347046,299.482177734375,284.95001220703125,301.2992553710937,291.994384765625,301.2997131347656,303.2976989746094,299.48126220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679721355438232,5.679695129394531,2.5970517526729964e-05,4.39462423324585,1.0,0.050000000745058,0.0,298.4878845214844,410.0,10501.9736328125,-0.0,13466.5830078125,1.0,283.1499938964844,298.1497497558594,292.7333068847656,293.4403381347656,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2649.753662109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18209280,302.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4609680175781,0.9990000128746032,1.0,0.5319370031356812,303.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4609680175781,0.9990000128746032,1.0,0.5601553320884705,303.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,299.4609680175781,0.9990000128746032,1.0,0.413728803396225,303.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,299.4609680175781,0.9990000128746032,1.0,0.5601553320884705,302.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.4609680175781,0.9990000128746032,1.0,2.657135486602783,299.4607849121094,284.95001220703125,301.2751770019531,291.9788513183594,301.2756652832031,303.28662109375,299.4598693847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679723262786865,5.679697036743164,2.5970486603910103e-05,4.394615173339844,1.0,0.050000000745058,0.0,298.487060546875,410.0,10487.46484375,-0.0,13466.5869140625,1.0,283.1499938964844,298.1308288574219,292.7183532714844,293.4246826171875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2644.6142578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18209340,302.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,299.4390563964844,0.9990000128746032,1.0,0.5319372415542603,303.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,299.4390563964844,0.9990000128746032,1.0,0.5601555109024048,303.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.4390563964844,0.9990000128746032,1.0,0.4137289524078369,303.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4390563964844,0.9990000128746032,1.0,0.5601555109024048,302.6234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,299.4390563964844,0.9990000128746032,1.0,2.6571366786956787,299.4388732910156,284.95001220703125,301.2505798339844,291.9628601074219,301.2510681152344,303.2754211425781,299.4379272460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679725170135498,5.679699420928955,2.597045386210084e-05,4.394604682922363,1.0,0.050000000745058,0.0,298.4861145019531,410.0,10472.6474609375,-0.0,13466.5908203125,1.0,283.1499938964844,298.1114196777344,292.70294189453125,293.4085388183594,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2639.319580078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18209400,302.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.4166564941406,0.9990000128746032,1.0,0.5319374799728394,303.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.4166564941406,0.9990000128746032,1.0,0.5601557493209839,303.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.4166564941406,0.9990000128746032,1.0,0.4137291312217712,303.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,299.4166564941406,0.9990000128746032,1.0,0.5601557493209839,302.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.4166564941406,0.9990000128746032,1.0,2.657137632369995,299.4164733886719,284.95001220703125,301.2254333496094,291.94647216796875,301.2259216308594,303.2640380859375,299.4154968261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679727554321289,5.679701805114746,2.597041930130217e-05,4.394593715667725,1.0,0.050000000745058,0.0,298.485107421875,410.0,10457.546875,-0.0,13466.595703125,1.0,283.1499938964844,298.0915222167969,292.6871032714844,293.39190673828125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2633.882080078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18209460,302.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3937683105469,0.9990000128746032,1.0,0.5319377183914185,303.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.3937683105469,0.9990000128746032,1.0,0.5601560473442078,303.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3937683105469,0.9990000128746032,1.0,0.4137293398380279,302.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,299.3937683105469,0.9990000128746032,1.0,0.5601560473442078,302.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3937683105469,0.9990000128746032,1.0,2.6571390628814697,299.3935852050781,284.95001220703125,301.19976806640625,291.9296875,301.2002868652344,303.2525634765625,299.392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679730415344238,5.679704189300537,2.597037928353529e-05,4.3945817947387695,1.0,0.050000000745058,0.0,298.4840087890625,410.0,10442.1884765625,-0.0,13466.6005859375,1.0,283.1499938964844,298.0711364746094,292.6708068847656,293.3747863769531,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2628.299072265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18209520,302.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.3704833984375,0.9990000128746032,1.0,0.5319379568099976,303.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.3704833984375,0.9990000128746032,1.0,0.5601562857627869,303.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,299.3704833984375,0.9990000128746032,1.0,0.4137295186519623,302.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,299.3704833984375,0.9990000128746032,1.0,0.5601562857627869,302.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.3704833984375,0.9990000128746032,1.0,2.657140254974365,299.3702697753906,284.95001220703125,301.17364501953125,291.9125061035156,301.1741638183594,303.2409362792969,299.3692626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679732799530029,5.679707050323486,2.5970339265768416e-05,4.39456844329834,1.0,0.050000000745058,0.0,298.4828186035156,410.0,10426.572265625,-0.0,13466.60546875,1.0,283.1499938964844,298.05035400390625,292.65411376953125,293.35723876953125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2622.588623046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18209580,302.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.34674072265625,0.9990000128746032,1.0,0.5319382548332214,303.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,299.34674072265625,0.9990000128746032,1.0,0.5601565837860107,303.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,299.34674072265625,0.9990000128746032,1.0,0.4137297570705414,302.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,299.34674072265625,0.9990000128746032,1.0,0.5601565837860107,302.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.34674072265625,0.9990000128746032,1.0,2.65714168548584,299.3465270996094,284.95001220703125,301.1470642089844,291.8949584960937,301.1475830078125,303.22918701171875,299.3454895019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679736137390137,5.679709911346436,2.5970293791033328e-05,4.39455509185791,1.0,0.050000000745058,0.0,298.4815673828125,410.0,10410.7255859375,-0.0,13466.611328125,1.0,283.1499938964844,298.0291442871094,292.63702392578125,293.3392639160156,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2616.74658203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18209640,302.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.3226013183594,0.9990000128746032,1.0,0.5319385528564453,303.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,299.3226013183594,0.9990000128746032,1.0,0.5601568818092346,303.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,299.3226013183594,0.9990000128746032,1.0,0.4137299656867981,302.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,299.3226013183594,0.9990000128746032,1.0,0.5601568818092346,302.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,299.3226013183594,0.9990000128746032,1.0,2.6571431159973145,299.3224182128906,284.95001220703125,301.1200256347656,291.8771057128906,301.1205749511719,303.2173156738281,299.32135009765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679738998413086,5.679713249206543,2.5970246497308835e-05,4.394540309906006,1.0,0.050000000745058,0.0,298.480224609375,410.0,10394.642578125,-0.0,13466.6171875,1.0,283.1499938964844,298.0075378417969,292.6195678710937,293.3208923339844,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2610.79052734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18209700,302.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,299.298095703125,0.9990000128746032,1.0,0.5319388508796692,303.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,299.298095703125,0.9990000128746032,1.0,0.5601572394371033,303.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,299.298095703125,0.9990000128746032,1.0,0.4137302339076996,302.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,299.298095703125,0.9990000128746032,1.0,0.5601572394371033,302.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.298095703125,0.9990000128746032,1.0,2.657144784927368,299.2978820800781,284.95001220703125,301.0926208496094,291.85888671875,301.0931701660156,303.205322265625,299.2968444824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679742336273193,5.679716110229492,2.597019738459494e-05,4.394525051116943,1.0,0.050000000745058,0.0,298.47882080078125,410.0,10378.3564453125,-0.0,13466.6240234375,1.0,283.1499938964844,297.98553466796875,292.60174560546875,293.3021240234375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2604.7177734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18209760,302.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,299.27325439453125,0.9990000128746032,1.0,0.5319392085075378,303.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,299.27325439453125,0.9990000128746032,1.0,0.5601575970649719,303.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,299.27325439453125,0.9990000128746032,1.0,0.4137304723262787,302.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,299.27325439453125,0.9990000128746032,1.0,0.5601575970649719,302.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.27325439453125,0.9990000128746032,1.0,2.657146453857422,299.2730407714844,284.95001220703125,301.0648193359375,291.8404235839844,301.0653686523437,303.19317626953125,299.2719421386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679745674133301,5.679719924926758,2.597014463390224e-05,4.394508361816406,1.0,0.050000000745058,0.0,298.4773254394531,410.0,10361.875,-0.0,13466.6298828125,1.0,283.1499938964844,297.96319580078125,292.5835876464844,293.2829895019531,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2598.541015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18209820,302.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.248046875,0.9990000128746032,1.0,0.5319395661354065,303.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.248046875,0.9990000128746032,1.0,0.5601579546928406,303.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.248046875,0.9990000128746032,1.0,0.4137307405471802,302.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,299.248046875,0.9990000128746032,1.0,0.5601579546928406,302.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,299.248046875,0.9990000128746032,1.0,2.657148122787476,299.2478332519531,284.95001220703125,301.0366516113281,291.8216552734375,301.0372314453125,303.18096923828125,299.24676513671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679749488830566,5.679723262786865,2.597009006422013e-05,4.394491195678711,1.0,0.050000000745058,0.0,298.47576904296875,410.0,10345.212890625,-0.0,13466.6376953125,1.0,283.1499938964844,297.9405517578125,292.56512451171875,293.2635192871094,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2592.263916015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18209880,302.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2225646972656,0.9990000128746032,1.0,0.5319399237632751,303.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2225646972656,0.9990000128746032,1.0,0.5601583123207092,303.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,299.2225646972656,0.9990000128746032,1.0,0.413731038570404,302.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2225646972656,0.9990000128746032,1.0,0.5601583123207092,302.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,299.2225646972656,0.9990000128746032,1.0,2.6571500301361084,299.22235107421875,284.95001220703125,301.0081787109375,291.8026123046875,301.0087585449219,303.16864013671875,299.22125244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679753303527832,5.679727077484131,2.5970031856559217e-05,4.394473075866699,1.0,0.050000000745058,0.0,298.47412109375,410.0,10328.3701171875,-0.0,13466.64453125,1.0,283.1499938964844,297.9175720214844,292.54638671875,293.2437438964844,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2585.901611328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18209940,302.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1968078613281,0.9990000128746032,1.0,0.5319402813911438,303.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.1968078613281,0.9990000128746032,1.0,0.5601587295532227,303.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1968078613281,0.9990000128746032,1.0,0.4137313365936279,302.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,299.1968078613281,0.9990000128746032,1.0,0.5601587295532227,302.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1968078613281,0.9990000128746032,1.0,2.657151937484741,299.19659423828125,284.95001220703125,300.9794006347656,291.7833251953125,300.97998046875,303.1561889648437,299.1954650878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679757118225098,5.679731369018555,2.5969970010919496e-05,4.394454002380371,1.0,0.050000000745058,0.0,298.4723815917969,410.0,10311.380859375,-0.0,13466.65234375,1.0,283.1499938964844,297.8943176269531,292.52734375,293.2236633300781,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2579.449951171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18210000,302.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,299.1707763671875,0.9990000128746032,1.0,0.5319406986236572,303.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,299.1707763671875,0.9990000128746032,1.0,0.5601592063903809,303.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,299.1707763671875,0.9990000128746032,1.0,0.4137316644191742,302.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.1707763671875,0.9990000128746032,1.0,0.5601592063903809,302.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1707763671875,0.9990000128746032,1.0,2.657154083251953,299.1705627441406,284.95001220703125,300.9503479003906,291.76385498046875,300.950927734375,303.1436767578125,299.16943359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797614097595215,5.6797356605529785,2.596990452730097e-05,4.394433975219727,1.0,0.050000000745058,0.0,298.47052001953125,410.0,10294.2490234375,-0.0,13466.6611328125,1.0,283.1499938964844,297.8708190917969,292.5080871582031,293.20330810546875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2572.923583984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18210060,302.83526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1444702148437,0.9990000128746032,1.0,0.5319411754608154,303.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.1444702148437,0.9990000128746032,1.0,0.5601596236228943,303.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,299.1444702148437,0.9990000128746032,1.0,0.4137319922447204,302.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,299.1444702148437,0.9990000128746032,1.0,0.5601596236228943,302.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1444702148437,0.9990000128746032,1.0,2.657156229019165,299.1442565917969,284.95001220703125,300.9210205078125,291.744140625,300.9216003417969,303.13104248046875,299.14312744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679766178131104,5.679739952087402,2.596983722469304e-05,4.394412517547607,1.0,0.050000000745058,0.0,298.46856689453125,410.0,10277.0048828125,-0.0,13466.669921875,1.0,283.1499938964844,297.8470153808594,292.488525390625,293.1826477050781,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2566.315673828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18210120,302.82196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1180114746094,0.9990000128746032,1.0,0.5319415926933289,303.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,299.1180114746094,0.9990000128746032,1.0,0.5601601004600525,303.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,299.1180114746094,0.9990000128746032,1.0,0.4137323498725891,302.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,299.1180114746094,0.9990000128746032,1.0,0.5601601004600525,302.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.1180114746094,0.9990000128746032,1.0,2.657158374786377,299.1177673339844,284.95001220703125,300.8914794921875,291.7242736816406,300.89208984375,303.1183166503906,299.1166381835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797709465026855,5.679744720458984,2.5969764465116896e-05,4.394389629364014,1.0,0.050000000745058,0.0,298.4665222167969,410.0,10259.6552734375,-0.0,13466.6787109375,1.0,283.1499938964844,297.8230285644531,292.46881103515625,293.16180419921875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2559.65087890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18210180,302.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,299.0913391113281,0.9990000128746032,1.0,0.5319420695304871,303.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0913391113281,0.9990000128746032,1.0,0.5601606369018555,303.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0913391113281,0.9990000128746032,1.0,0.4137327373027801,302.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0913391113281,0.9990000128746032,1.0,0.5601606369018555,302.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,299.0913391113281,0.9990000128746032,1.0,2.657160997390747,299.0910949707031,284.95001220703125,300.8617248535156,291.7042236328125,300.8623352050781,303.10552978515625,299.0899353027344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679776191711426,5.679749965667725,2.5969686248572543e-05,4.394365787506104,1.0,0.050000000745058,0.0,298.4643249511719,410.0,10242.1982421875,-0.0,13466.6884765625,1.0,283.1499938964844,297.798828125,292.4488830566406,293.1407165527344,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2552.927978515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18210240,302.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,299.0644836425781,0.9990000128746032,1.0,0.53194260597229,303.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,299.0644836425781,0.9990000128746032,1.0,0.5601611733436584,303.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,299.0644836425781,0.9990000128746032,1.0,0.4137331545352936,302.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,299.0644836425781,0.9990000128746032,1.0,0.5601611733436584,302.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,299.0644836425781,0.9990000128746032,1.0,2.657163381576538,299.0642395019531,284.95001220703125,300.8318176269531,291.6840515136719,300.8324279785156,303.0926513671875,299.0630798339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679781436920166,5.679755210876465,2.5969604394049384e-05,4.394340515136719,1.0,0.050000000745058,0.0,298.4620056152344,410.0,10224.658203125,-0.0,13466.69921875,1.0,283.1499938964844,297.77447509765625,292.42877197265625,293.11944580078125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2546.1552734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18210300,302.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,299.0374755859375,0.9990000128746032,1.0,0.531943142414093,303.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0374755859375,0.9990000128746032,1.0,0.5601617693901062,303.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,299.0374755859375,0.9990000128746032,1.0,0.413733571767807,302.8313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,299.0374755859375,0.9990000128746032,1.0,0.5601617693901062,302.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,299.0374755859375,0.9990000128746032,1.0,2.657166242599488,299.0372619628906,284.95001220703125,300.8017578125,291.6637268066406,300.8023376464844,303.0797119140625,299.0361022949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797871589660645,5.679760932922363,2.5969518901547417e-05,4.394313335418701,1.0,0.050000000745058,0.0,298.45953369140625,410.0,10207.0615234375,-0.0,13466.7099609375,1.0,283.1499938964844,297.7499389648437,292.40850830078125,293.0979919433594,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2539.33349609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18210360,302.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0103759765625,0.9990000128746032,1.0,0.5319437384605408,303.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,299.0103759765625,0.9990000128746032,1.0,0.560162365436554,303.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,299.0103759765625,0.9990000128746032,1.0,0.4137340188026428,302.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,299.0103759765625,0.9990000128746032,1.0,0.560162365436554,302.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,299.0103759765625,0.9990000128746032,1.0,2.6571691036224365,299.0101318359375,284.95001220703125,300.77154541015625,291.643310546875,300.77215576171875,303.0666809082031,299.00897216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679792881011963,5.67976713180542,2.596942613308784e-05,4.394284725189209,1.0,0.050000000745058,0.0,298.4569396972656,410.0,10189.4169921875,-0.0,13466.7216796875,1.0,283.1499938964844,297.7252502441406,292.3881225585937,293.0763854980469,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2532.473876953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18210420,302.7542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.983154296875,0.9990000128746032,1.0,0.5319443345069885,303.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.983154296875,0.9990000128746032,1.0,0.5601630210876465,303.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.983154296875,0.9990000128746032,1.0,0.413734495639801,302.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.983154296875,0.9990000128746032,1.0,0.5601630210876465,302.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.983154296875,0.9990000128746032,1.0,2.657172203063965,298.98291015625,284.95001220703125,300.7412414550781,291.6228332519531,300.7418518066406,303.0535888671875,298.98175048828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679799556732178,5.679773330688477,2.5969329726649448e-05,4.394254684448242,1.0,0.050000000745058,0.0,298.45416259765625,410.0,10171.736328125,-0.0,13466.734375,1.0,283.1499938964844,297.700439453125,292.3675842285156,293.0546569824219,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2525.5810546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18210480,302.7405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.9558410644531,0.9990000128746032,1.0,0.5319450497627258,303.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.9558410644531,0.9990000128746032,1.0,0.5601637363433838,303.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.9558410644531,0.9990000128746032,1.0,0.413735032081604,302.793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.9558410644531,0.9990000128746032,1.0,0.5601637363433838,302.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.9558410644531,0.9990000128746032,1.0,2.657175779342652,298.95562744140625,284.95001220703125,300.7108764648437,291.6022644042969,300.71148681640625,303.0404663085937,298.9544372558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679806709289551,5.67978048324585,2.596922058728524e-05,4.39422082901001,1.0,0.050000000745058,0.0,298.4510803222656,410.0,10154.0302734375,-0.0,13466.748046875,1.0,283.1499938964844,297.675537109375,292.34698486328125,293.0328063964844,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2518.666259765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18210540,302.7267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.9284973144531,0.9990000128746032,1.0,0.5319460034370422,303.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.9284973144531,0.9990000128746032,1.0,0.560164749622345,303.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.9284973144531,0.9990000128746032,1.0,0.4137357473373413,302.7810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9284973144531,0.9990000128746032,1.0,0.560164749622345,302.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.9284973144531,0.9990000128746032,1.0,2.6571803092956543,298.9282531738281,284.95001220703125,300.6804504394531,291.5816650390625,300.6810607910156,303.0272521972656,298.92706298828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679816246032715,5.679790496826172,2.5969075068132952e-05,4.3941755294799805,1.0,0.050000000745058,0.0,298.4469299316406,410.0,10136.322265625,-0.0,13466.7666015625,1.0,283.1499938964844,297.6505432128906,292.3262634277344,293.0108337402344,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2511.72900390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18210600,302.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.9010925292969,0.9990000128746032,1.0,0.5319470763206482,303.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.9010925292969,0.9990000128746032,1.0,0.5601658821105957,303.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.9010925292969,0.9990000128746032,1.0,0.4137365818023681,302.7683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9010925292969,0.9990000128746032,1.0,0.5601658821105957,302.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.9010925292969,0.9990000128746032,1.0,2.6571857929229736,298.90087890625,284.95001220703125,300.6499938964844,291.56103515625,300.6506042480469,303.0140075683594,298.8996887207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679827690124512,5.6798014640808105,2.596890408312902e-05,4.39412260055542,1.0,0.050000000745058,0.0,298.4421081542969,410.0,10118.6220703125,-0.0,13466.7880859375,1.0,283.1499938964844,297.6255187988281,292.3055114746094,292.9888000488281,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2504.781005859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18210660,302.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.87371826171875,0.9990000128746032,1.0,0.5319481492042542,303.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.87371826171875,0.9990000128746032,1.0,0.5601670145988464,303.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.87371826171875,0.9990000128746032,1.0,0.4137374460697174,302.7555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.87371826171875,0.9990000128746032,1.0,0.5601670145988464,302.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.87371826171875,0.9990000128746032,1.0,2.657191276550293,298.8734741210937,284.95001220703125,300.6195373535156,291.5404052734375,300.6201477050781,303.000732421875,298.8722839355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839134216309,5.679812908172607,2.596873127913568e-05,4.394068717956543,1.0,0.050000000745058,0.0,298.43719482421875,410.0,10100.9423828125,-0.0,13466.810546875,1.0,283.1499938964844,297.6004333496094,292.2846984863281,292.9667358398437,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2497.828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18210720,302.6850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8463134765625,0.9990000128746032,1.0,0.5319491624832153,303.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.8463134765625,0.9990000128746032,1.0,0.5601680874824524,303.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.8463134765625,0.9990000128746032,1.0,0.4137382209300995,302.7428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.8463134765625,0.9990000128746032,1.0,0.5601680874824524,302.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.8463134765625,0.9990000128746032,1.0,2.657196044921875,298.8460998535156,284.95001220703125,300.589111328125,291.519775390625,300.5897216796875,302.9873962402344,298.84490966796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679849147796631,5.679823398590088,2.5968573027057573e-05,4.39401912689209,1.0,0.050000000745058,0.0,298.4327087402344,410.0,10083.298828125,-0.0,13466.8310546875,1.0,283.1499938964844,297.5753479003906,292.2638854980469,292.94464111328125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2490.876708984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18210780,302.6711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8189697265625,0.9990000128746032,1.0,0.5319499969482422,303.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.8189697265625,0.9990000128746032,1.0,0.5601689219474792,303.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.8189697265625,0.9990000128746032,1.0,0.413738876581192,302.7300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.8189697265625,0.9990000128746032,1.0,0.5601689219474792,302.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.8189697265625,0.9990000128746032,1.0,2.657200336456299,298.8187561035156,284.95001220703125,300.5587463378906,291.4991760253906,300.5593566894531,302.9740295410156,298.81756591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679858207702637,5.679831981658936,2.596844205982052e-05,4.393978595733643,1.0,0.050000000745058,0.0,298.4289855957031,410.0,10065.7109375,-0.0,13466.84765625,1.0,283.1499938964844,297.5502624511719,292.2430725097656,292.9225158691406,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2483.93115234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18210840,302.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.79168701171875,0.9990000128746032,1.0,0.5319506525993347,303.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.79168701171875,0.9990000128746032,1.0,0.5601696372032166,303.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.79168701171875,0.9990000128746032,1.0,0.4137393832206726,302.7171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.79168701171875,0.9990000128746032,1.0,0.5601696372032166,302.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.79168701171875,0.9990000128746032,1.0,2.657203435897827,298.7914428710937,284.95001220703125,300.5284423828125,291.4786682128906,300.529052734375,302.96063232421875,298.790283203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679864883422852,5.67983865737915,2.596834019641392e-05,4.393947124481201,1.0,0.050000000745058,0.0,298.42608642578125,410.0,10048.1826171875,-0.0,13466.8603515625,1.0,283.1499938964844,297.5251770019531,292.2222900390625,292.9004211425781,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2476.99951171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18210900,302.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.76446533203125,0.9990000128746032,1.0,0.5319510698318481,303.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.76446533203125,0.9990000128746032,1.0,0.5601701140403748,303.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.76446533203125,0.9990000128746032,1.0,0.4137397408485412,302.7043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.76446533203125,0.9990000128746032,1.0,0.5601701140403748,302.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.76446533203125,0.9990000128746032,1.0,2.657205820083618,298.7642517089844,284.95001220703125,300.4982604980469,291.45819091796875,300.4988708496094,302.9472045898437,298.7630615234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869651794434,5.679843902587891,2.596826561784837e-05,4.393923759460449,1.0,0.050000000745058,0.0,298.4239501953125,410.0,10030.7431640625,-0.0,13466.8701171875,1.0,283.1499938964844,297.50018310546875,292.2015380859375,292.8783569335937,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2470.087646484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18210960,302.629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.73736572265625,0.9990000128746032,1.0,0.5319514870643616,303.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.73736572265625,0.9990000128746032,1.0,0.5601705312728882,303.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.73736572265625,0.9990000128746032,1.0,0.4137400388717651,302.6914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.73736572265625,0.9990000128746032,1.0,0.5601705312728882,302.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.73736572265625,0.9990000128746032,1.0,2.657207727432251,298.73712158203125,284.95001220703125,300.4681701660156,291.4378356933594,300.4687805175781,302.93377685546875,298.7359619140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679873466491699,5.679847717285156,2.5968203772208653e-05,4.393904685974121,1.0,0.050000000745058,0.0,298.4222412109375,410.0,10013.39453125,-0.0,13466.8779296875,1.0,283.1499938964844,297.4752197265625,292.1808166503906,292.8563232421875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2463.201416015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18211020,302.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.7103881835937,0.9990000128746032,1.0,0.5319517254829407,303.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.7103881835937,0.9990000128746032,1.0,0.5601707696914673,303.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.7103881835937,0.9990000128746032,1.0,0.4137402474880218,302.67852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.7103881835937,0.9990000128746032,1.0,0.5601707696914673,302.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.7103881835937,0.9990000128746032,1.0,2.6572091579437256,298.71014404296875,284.95001220703125,300.4382629394531,291.4175720214844,300.4388732910156,302.9203186035156,298.708984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679876327514648,5.6798505783081055,2.596816557343118e-05,4.393892288208008,1.0,0.050000000745058,0.0,298.4211120605469,410.0,9996.16015625,-0.0,13466.8828125,1.0,283.1499938964844,297.4503479003906,292.16021728515625,292.8343811035156,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2456.3486328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18211080,302.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6835327148437,0.9990000128746032,1.0,0.5319518446922302,303.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6835327148437,0.9990000128746032,1.0,0.5601708889007568,303.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6835327148437,0.9990000128746032,1.0,0.4137403070926666,302.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6835327148437,0.9990000128746032,1.0,0.5601708889007568,302.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6835327148437,0.9990000128746032,1.0,2.6572093963623047,298.6833190917969,284.95001220703125,300.40850830078125,291.3974609375,300.4091186523437,302.9068603515625,298.6821594238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679877281188965,5.679851055145264,2.596815284050536e-05,4.393888473510742,1.0,0.050000000745058,0.0,298.4207458496094,410.0,9979.0439453125,-0.0,13466.884765625,1.0,283.1499938964844,297.42559814453125,292.1396789550781,292.8125305175781,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2449.53369140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18211140,302.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6568603515625,0.9990000128746032,1.0,0.5319517254829407,303.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6568603515625,0.9990000128746032,1.0,0.5601707696914673,303.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6568603515625,0.9990000128746032,1.0,0.4137402176856994,302.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6568603515625,0.9990000128746032,1.0,0.5601707696914673,302.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6568603515625,0.9990000128746032,1.0,2.6572089195251465,298.6566467285156,284.95001220703125,300.37896728515625,291.3774719238281,300.37957763671875,302.89337158203125,298.6554870605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679876327514648,5.679850101470947,2.5968167392420582e-05,4.393893241882324,1.0,0.050000000745058,0.0,298.4211730957031,410.0,9962.07421875,-0.0,13466.8818359375,1.0,283.1499938964844,297.4009704589844,292.1192626953125,292.790771484375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2442.7646484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
