time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211200,302.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6304016113281,0.9990000128746032,1.0,0.5319514870643616,303.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6304016113281,0.9990000128746032,1.0,0.5601705312728882,303.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6304016113281,0.9990000128746032,1.0,0.4137400388717651,302.6398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6304016113281,0.9990000128746032,1.0,0.5601705312728882,302.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6304016113281,0.9990000128746032,1.0,2.657207727432251,298.63018798828125,284.95001220703125,300.34967041015625,291.357666015625,300.3502502441406,302.8798828125,298.6290283203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679873943328857,5.679847717285156,2.5968203772208653e-05,4.393904209136963,1.0,0.050000000745058,0.0,298.4222106933594,410.0,9945.2568359375,-0.0,13466.8779296875,1.0,283.1499938964844,297.3764953613281,292.0989990234375,292.7691650390625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2436.0458984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18211260,302.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6041564941406,0.9990000128746032,1.0,0.5319511890411377,303.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6041564941406,0.9990000128746032,1.0,0.5601702332496643,303.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6041564941406,0.9990000128746032,1.0,0.4137398302555084,302.6268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6041564941406,0.9990000128746032,1.0,0.5601702332496643,302.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6041564941406,0.9990000128746032,1.0,2.6572062969207764,298.6039123535156,284.95001220703125,300.3205871582031,291.33807373046875,300.3211975097656,302.86639404296875,298.6028137207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.67987060546875,5.679844856262207,2.5968249246943745e-05,4.393918514251709,1.0,0.050000000745058,0.0,298.42352294921875,410.0,9928.6142578125,-0.0,13466.8720703125,1.0,283.1499938964844,297.3522033691406,292.0788879394531,292.74774169921875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2429.385986328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18211320,302.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.578125,0.9990000128746032,1.0,0.5319509506225586,303.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.578125,0.9990000128746032,1.0,0.5601699352264404,303.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.578125,0.9990000128746032,1.0,0.4137395918369293,302.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.578125,0.9990000128746032,1.0,0.5601699352264404,302.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.578125,0.9990000128746032,1.0,2.657205104827881,298.5779113769531,284.95001220703125,300.29180908203125,291.31866455078125,300.2923889160156,302.8529357910156,298.5767822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679867744445801,5.679841995239258,2.5968292902689427e-05,4.393932342529297,1.0,0.050000000745058,0.0,298.4247436523437,410.0,9912.1494140625,-0.0,13466.8662109375,1.0,283.1499938964844,297.3280639648437,292.0589599609375,292.7264404296875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2422.78759765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18211380,302.53125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5523681640625,0.9990000128746032,1.0,0.5319507718086243,303.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5523681640625,0.9990000128746032,1.0,0.5601697564125061,303.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.5523681640625,0.9990000128746032,1.0,0.4137394726276397,302.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.5523681640625,0.9990000128746032,1.0,0.5601697564125061,302.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5523681640625,0.9990000128746032,1.0,2.6572041511535645,298.5521545410156,284.95001220703125,300.2633361816406,291.29949951171875,300.263916015625,302.8394470214844,298.5510559082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679865837097168,5.679840087890625,2.596832018753048e-05,4.3939409255981445,1.0,0.050000000745058,0.0,298.425537109375,410.0,9895.890625,-0.0,13466.86328125,1.0,283.1499938964844,297.3041687011719,292.0392150878906,292.70538330078125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2416.261962890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18211440,302.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.52691650390625,0.9990000128746032,1.0,0.5319507122039795,302.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.52691650390625,0.9990000128746032,1.0,0.5601697564125061,303.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.52691650390625,0.9990000128746032,1.0,0.4137394428253174,302.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.52691650390625,0.9990000128746032,1.0,0.5601697564125061,302.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.52691650390625,0.9990000128746032,1.0,2.6572039127349854,298.5267028808594,284.95001220703125,300.2351989746094,291.2806091308594,300.2357482910156,302.82598876953125,298.5256042480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679865837097168,5.679839611053467,2.5968323825509287e-05,4.393941879272461,1.0,0.050000000745058,0.0,298.4256286621094,410.0,9879.8388671875,-0.0,13466.8623046875,1.0,283.1499938964844,297.2804870605469,292.0196838378906,292.6845092773437,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2409.809326171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18211500,302.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.50177001953125,0.9990000128746032,1.0,0.5319507718086243,302.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.50177001953125,0.9990000128746032,1.0,0.5601698160171509,303.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.50177001953125,0.9990000128746032,1.0,0.4137395024299621,302.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.50177001953125,0.9990000128746032,1.0,0.5601698160171509,302.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.50177001953125,0.9990000128746032,1.0,2.657204389572144,298.5015563964844,284.95001220703125,300.2073974609375,291.261962890625,300.2079772949219,302.8125305175781,298.5004577636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679866313934326,5.679840564727783,2.5968312911572863e-05,4.3939385414123535,1.0,0.050000000745058,0.0,298.4253234863281,410.0,9864.03515625,-0.0,13466.86328125,1.0,283.1499938964844,297.257080078125,292.0004272460937,292.6639099121094,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2403.4453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18211560,302.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.4769287109375,0.9990000128746032,1.0,0.531950831413269,302.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.4769287109375,0.9990000128746032,1.0,0.5601698756217957,303.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.4769287109375,0.9990000128746032,1.0,0.4137395620346069,302.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.4769287109375,0.9990000128746032,1.0,0.5601698756217957,302.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4769287109375,0.9990000128746032,1.0,2.6572046279907227,298.4767150878906,284.95001220703125,300.1799621582031,291.2435913085937,300.1805114746094,302.79913330078125,298.47564697265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679867267608643,5.679841041564941,2.596830381662585e-05,4.393935680389404,1.0,0.050000000745058,0.0,298.425048828125,410.0,9848.4423828125,-0.0,13466.865234375,1.0,283.1499938964844,297.23394775390625,291.9813842773437,292.6435546875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2397.162353515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18211620,302.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.45245361328125,0.9990000128746032,1.0,0.5319508910179138,302.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.45245361328125,0.9990000128746032,1.0,0.5601699352264404,303.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.45245361328125,0.9990000128746032,1.0,0.4137395918369293,302.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.45245361328125,0.9990000128746032,1.0,0.5601699352264404,302.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.45245361328125,0.9990000128746032,1.0,2.6572048664093018,298.4522399902344,284.95001220703125,300.1529541015625,291.2255554199219,300.15350341796875,302.7857360839844,298.4512023925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679867744445801,5.679841995239258,2.596829472167883e-05,4.393932342529297,1.0,0.050000000745058,0.0,298.4247741699219,410.0,9833.126953125,-0.0,13466.8662109375,1.0,283.1499938964844,297.2110900878906,291.9626159667969,292.6234741210937,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2390.978759765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18211680,302.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4283447265625,0.9990000128746032,1.0,0.5319509506225586,302.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.4283447265625,0.9990000128746032,1.0,0.5601699948310852,303.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.4283447265625,0.9990000128746032,1.0,0.4137396514415741,302.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.4283447265625,0.9990000128746032,1.0,0.5601699948310852,302.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.4283447265625,0.9990000128746032,1.0,2.65720534324646,298.4281311035156,284.95001220703125,300.1263732910156,291.2078552246094,300.1268920898437,302.7723693847656,298.4270935058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679868221282959,5.679842472076416,2.5968285626731813e-05,4.393929958343506,1.0,0.050000000745058,0.0,298.4245300292969,410.0,9818.0673828125,-0.0,13466.8671875,1.0,283.1499938964844,297.1885681152344,291.9441833496094,292.60369873046875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2384.894287109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18211740,302.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.4046325683594,0.9990000128746032,1.0,0.5319510102272034,302.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4046325683594,0.9990000128746032,1.0,0.56017005443573,303.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.4046325683594,0.9990000128746032,1.0,0.4137396812438965,302.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4046325683594,0.9990000128746032,1.0,0.56017005443573,302.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.4046325683594,0.9990000128746032,1.0,2.657205581665039,298.4044494628906,284.95001220703125,300.1002197265625,291.19049072265625,300.10076904296875,302.7590637207031,298.4034118652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679868698120117,5.679842948913574,2.59682783507742e-05,4.393927574157715,1.0,0.050000000745058,0.0,298.42431640625,410.0,9803.3134765625,-0.0,13466.8681640625,1.0,283.1499938964844,297.1663513183594,291.926025390625,292.584228515625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2378.914794921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18211800,302.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.38134765625,0.9990000128746032,1.0,0.5319510698318481,302.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.38134765625,0.9990000128746032,1.0,0.56017005443573,302.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.38134765625,0.9990000128746032,1.0,0.4137397110462188,302.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.38134765625,0.9990000128746032,1.0,0.56017005443573,302.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.38134765625,0.9990000128746032,1.0,2.657205581665039,298.3811340332031,284.95001220703125,300.0745849609375,291.1734924316406,300.0751037597656,302.74578857421875,298.3801574707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869174957275,5.679843425750732,2.5968272893805988e-05,4.393925666809082,1.0,0.050000000745058,0.0,298.4241638183594,410.0,9788.8662109375,-0.0,13466.869140625,1.0,283.1499938964844,297.1445007324219,291.908203125,292.5650939941406,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2373.04248046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18211860,302.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3584899902344,0.9990000128746032,1.0,0.5319510698318481,302.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3584899902344,0.9990000128746032,1.0,0.5601701140403748,302.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3584899902344,0.9990000128746032,1.0,0.4137397110462188,302.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3584899902344,0.9990000128746032,1.0,0.5601701140403748,302.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3584899902344,0.9990000128746032,1.0,2.657205820083618,298.3583068847656,284.95001220703125,300.0494384765625,291.1568908691406,300.0499267578125,302.7325439453125,298.3573303222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869174957275,5.679843425750732,2.596826925582718e-05,4.393924713134766,1.0,0.050000000745058,0.0,298.424072265625,410.0,9774.7353515625,-0.0,13466.869140625,1.0,283.1499938964844,297.1230163574219,291.8907470703125,292.5463562011719,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2367.29443359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18211920,302.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.33612060546875,0.9990000128746032,1.0,0.5319510698318481,302.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.33612060546875,0.9990000128746032,1.0,0.5601701140403748,302.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.33612060546875,0.9990000128746032,1.0,0.4137397110462188,302.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.33612060546875,0.9990000128746032,1.0,0.5601701140403748,302.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.33612060546875,0.9990000128746032,1.0,2.657205820083618,298.3359375,284.95001220703125,300.0248107910156,291.14068603515625,300.0252990722656,302.7193908691406,298.3349914550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869651794434,5.679843425750732,2.596826925582718e-05,4.393924713134766,1.0,0.050000000745058,0.0,298.424072265625,410.0,9760.93359375,-0.0,13466.869140625,1.0,283.1499938964844,297.1019287109375,291.8736267089844,292.5279846191406,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2361.668701171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18211980,302.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.31427001953125,0.9990000128746032,1.0,0.5319510698318481,302.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.31427001953125,0.9990000128746032,1.0,0.56017005443573,302.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.31427001953125,0.9990000128746032,1.0,0.4137397110462188,302.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.31427001953125,0.9990000128746032,1.0,0.56017005443573,302.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,298.31427001953125,0.9990000128746032,1.0,2.657205581665039,298.3140869140625,284.95001220703125,300.0007629394531,291.1249389648437,300.0012512207031,302.706298828125,298.3131408691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679869174957275,5.679843425750732,2.5968272893805988e-05,4.393925666809082,1.0,0.050000000745058,0.0,298.4241638183594,410.0,9747.45703125,-0.0,13466.869140625,1.0,283.1499938964844,297.0813293457031,291.85699462890625,292.5100402832031,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2356.1884765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18212040,302.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2928771972656,0.9990000128746032,1.0,0.5319510102272034,302.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2928771972656,0.9990000128746032,1.0,0.56017005443573,302.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2928771972656,0.9990000128746032,1.0,0.4137396812438965,302.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.2928771972656,0.9990000128746032,1.0,0.56017005443573,302.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2928771972656,0.9990000128746032,1.0,2.657205581665039,298.2926940917969,284.95001220703125,299.9772644042969,291.109619140625,299.9777526855469,302.6932678222656,298.2917785644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679868698120117,5.679842948913574,2.59682783507742e-05,4.393927574157715,1.0,0.050000000745058,0.0,298.42431640625,410.0,9734.337890625,-0.0,13466.8681640625,1.0,283.1499938964844,297.0611267089844,291.8406982421875,292.4925231933594,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2350.833251953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18212100,302.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.27203369140625,0.9990000128746032,1.0,0.5319509506225586,302.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,298.27203369140625,0.9990000128746032,1.0,0.5601699948310852,302.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.27203369140625,0.9990000128746032,1.0,0.4137396216392517,302.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.27203369140625,0.9990000128746032,1.0,0.5601699948310852,302.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.27203369140625,0.9990000128746032,1.0,2.657205104827881,298.2718811035156,284.95001220703125,299.95440673828125,291.0947570800781,299.9548645019531,302.6803283691406,298.27099609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679868221282959,5.679841995239258,2.596828926471062e-05,4.393930912017822,1.0,0.050000000745058,0.0,298.42462158203125,410.0,9721.6171875,-0.0,13466.8671875,1.0,283.1499938964844,297.0413818359375,291.82489013671875,292.4754333496094,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2345.622314453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18212160,302.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2518005371094,0.9990000128746032,1.0,0.531950831413269,302.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,298.2518005371094,0.9990000128746032,1.0,0.5601698756217957,302.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2518005371094,0.9990000128746032,1.0,0.4137395620346069,302.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.2518005371094,0.9990000128746032,1.0,0.5601698756217957,302.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.2518005371094,0.9990000128746032,1.0,2.6572046279907227,298.2516174316406,284.95001220703125,299.9321594238281,291.0804138183594,299.9326171875,302.6674499511719,298.2507629394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679867267608643,5.679841041564941,2.596830381662585e-05,4.393935203552246,1.0,0.050000000745058,0.0,298.4250183105469,410.0,9709.267578125,-0.0,13466.865234375,1.0,283.1499938964844,297.02215576171875,291.8095397949219,292.4588928222656,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2340.572021484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18212220,302.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.2320861816406,0.9990000128746032,1.0,0.5319507122039795,302.8253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2320861816406,0.9990000128746032,1.0,0.5601697564125061,302.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2320861816406,0.9990000128746032,1.0,0.4137394726276397,302.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.2320861816406,0.9990000128746032,1.0,0.5601697564125061,302.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2320861816406,0.9990000128746032,1.0,2.6572041511535645,298.2319030761719,284.95001220703125,299.9105529785156,291.0665588378906,299.9110107421875,302.6546630859375,298.2310791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679865837097168,5.679840087890625,2.5968322006519884e-05,4.3939409255981445,1.0,0.050000000745058,0.0,298.4255676269531,410.0,9697.3134765625,-0.0,13466.8623046875,1.0,283.1499938964844,297.00341796875,291.79461669921875,292.4427795410156,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2335.666259765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18212280,302.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2129821777344,0.9990000128746032,1.0,0.5319505929946899,302.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2129821777344,0.9990000128746032,1.0,0.5601695775985718,302.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2129821777344,0.9990000128746032,1.0,0.4137393534183502,302.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2129821777344,0.9990000128746032,1.0,0.5601695775985718,302.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.2129821777344,0.9990000128746032,1.0,2.657203435897827,298.2127990722656,284.95001220703125,299.8896484375,291.05322265625,299.8900756835937,302.6419677734375,298.2120056152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679864406585693,5.67983865737915,2.596834565338213e-05,4.393948554992676,1.0,0.050000000745058,0.0,298.4262084960937,410.0,9685.8125,-0.0,13466.859375,1.0,283.1499938964844,296.98516845703125,291.7802124023437,292.4271545410156,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2330.917724609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18212340,302.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1944885253906,0.9990000128746032,1.0,0.5319504141807556,302.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1944885253906,0.9990000128746032,1.0,0.5601693987846375,302.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1944885253906,0.9990000128746032,1.0,0.4137392044067383,302.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1944885253906,0.9990000128746032,1.0,0.5601693987846375,301.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1944885253906,0.9990000128746032,1.0,2.6572024822235107,298.1943359375,284.95001220703125,299.8694763183594,291.0404663085937,299.869873046875,302.6293640136719,298.1935729980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798624992370605,5.679836750030518,2.5968372938223183e-05,4.393957138061523,1.0,0.050000000745058,0.0,298.4270324707031,410.0,9674.7275390625,-0.0,13466.8564453125,1.0,283.1499938964844,296.96746826171875,291.7663269042969,292.412109375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2326.3427734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18212400,302.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,298.1766662597656,0.9990000128746032,0.8620787858963013,0.5319501757621765,302.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.1766662597656,0.9990000128746032,0.9056956768035888,0.5601691603660583,302.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.1766662597656,0.9990000128746032,0.9124772548675536,0.4137390553951263,302.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,298.1766662597656,0.9990000128746032,0.8696626424789429,0.5601691603660583,301.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,298.1766662597656,0.9990000128746032,0.8327291011810303,2.6572012901306152,298.1765441894531,284.95001220703125,299.8500061035156,291.0282592773437,299.8503723144531,302.61688232421875,298.17578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798601150512695,5.679834365844727,2.596840749902185e-05,4.393967628479004,1.0,0.050000000745058,0.0,298.427978515625,410.0,9664.0947265625,-0.0,13466.8515625,0.0,283.1499938964844,296.9503479003906,291.75299072265625,292.3975830078125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2321.9384765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18212460,302.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4086303710937,0.9990000128746032,0.8555430769920349,0.5325658917427063,302.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4086303710937,0.9990000128746032,0.902279496192932,0.560817539691925,302.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.4086303710937,0.9990000128746032,0.909542441368103,0.4142179191112518,302.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,298.4086303710937,0.9990000128746032,0.8636007308959961,0.560817539691925,301.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,298.4086303710937,0.9990000128746032,0.8239655494689941,2.6602768898010254,298.4150390625,284.95001220703125,299.8309326171875,291.0177001953125,300.329345703125,302.60693359375,298.4451904296875,1.0,1.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-5.686381816864014,4.646557807922363,1.03982412815094,3.3640735149383545,1.0,0.050000000745058,0.0,297.74835205078125,410.0,10201.8232421875,-0.0,13479.220703125,0.0,283.1499938964844,296.953857421875,291.7406921386719,292.3856811523437,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2319.50341796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18212520,302.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,298.8719787597656,0.9990000128746032,0.8523767590522766,0.5329375267028809,302.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,298.8719787597656,0.9990000128746032,0.9012501239776612,0.5612088441848755,302.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,298.8719787597656,0.9990000128746032,0.9092735052108764,0.4145069718360901,302.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,298.8719787597656,0.9990000128746032,0.8599498867988586,0.5612088441848755,301.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8719787597656,0.9990000128746032,0.8176937699317932,2.66213321685791,298.8761291503906,284.95001220703125,299.8119506835937,291.0098571777344,300.85601806640625,302.6229858398437,298.89752197265625,1.0,1.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-5.690303802490234,3.552286386489868,2.138017177581787,2.2722058296203613,1.0,0.050000000745058,0.0,297.0687561035156,410.0,10656.4453125,-0.0,13486.6689453125,0.0,283.1499938964844,297.14892578125,291.7336120605469,292.3851928710937,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2329.1357421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18212580,302.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,299.455078125,0.9990000128746032,0.8521370887756348,0.5330416560173035,302.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.455078125,0.9990000128746032,0.902458906173706,0.561318576335907,302.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.455078125,0.9990000128746032,0.9114010334014891,0.4145879745483398,302.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,299.455078125,0.9990000128746032,0.8585808277130127,0.561318576335907,302.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.455078125,0.9990000128746032,0.8138688802719116,2.662653684616089,299.46051025390625,284.95001220703125,299.7930603027344,291.00457763671875,301.5723876953125,302.661376953125,299.4881896972656,1.0,1.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-5.69137716293335,2.133920907974243,3.557456493377685,0.8556185960769653,1.0,0.050000000745058,0.0,296.39666748046875,410.0,11225.2138671875,-0.0,13488.7529296875,0.0,283.1499938964844,297.49609375,291.7333679199219,292.3961486816406,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2347.190185546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18212640,302.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0207824707031,0.9990000128746032,0.8549128770828247,0.532884418964386,302.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,300.0207824707031,0.9990000128746032,0.9060617089271544,0.5611529350280762,302.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.0207824707031,0.9990000128746032,0.916057586669922,0.4144656658172607,302.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0207824707031,0.9990000128746032,0.859659731388092,0.5611529350280762,302.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,300.0207824707031,0.9990000128746032,0.8127051591873169,2.661868095397949,300.02301025390625,284.95001220703125,299.7742004394531,291.0018005371094,302.0609130859375,302.7223205566406,300.0325622558594,1.0,1.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-5.689679145812988,0.9727209210395812,4.716958045959473,-0.304680198431015,1.0,0.050000000745058,0.0,296.0162048339844,410.0,11513.2802734375,-0.0,13485.60546875,0.0,283.1499938964844,297.9619445800781,291.7401428222656,292.4179077148437,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2372.23828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18212700,302.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1346435546875,0.9990000128746032,0.857723593711853,0.5325475931167603,302.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1346435546875,0.9990000128746032,0.9100267291069032,0.5607982277870178,303.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1346435546875,0.9990000128746032,0.9209282994270324,0.4142036736011505,302.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,300.1346435546875,0.9990000128746032,0.861146092414856,0.5607982277870178,302.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,300.1346435546875,0.9990000128746032,0.8121410608291626,2.6601853370666504,300.1352844238281,284.95001220703125,299.7554016113281,291.0014038085937,302.103759765625,302.7826843261719,300.1385803222656,1.0,1.0,0.0,0.0,1.0,1.0,-5.6860432624816895,8.138082921504974e-05,5.685961723327637,-1.275953769683838,1.0,0.050000000745058,0.0,295.3616638183594,410.0,11240.76953125,-0.0,13478.8544921875,0.0,283.1499938964844,298.3608093261719,291.7508850097656,292.4405517578125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2392.5712890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18212760,302.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,300.1947631835937,0.9990000128746032,0.8592200875282288,0.532548725605011,302.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,300.1947631835937,0.9990000128746032,0.9132829308509828,0.5607994794845581,303.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,300.1947631835937,0.9990000128746032,0.9249057769775392,0.4142045676708221,302.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,300.1947631835937,0.9990000128746032,0.8619391918182373,0.5607994794845581,302.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1947631835937,0.9990000128746032,0.8109679818153381,2.660191297531128,300.19512939453125,284.95001220703125,299.7366943359375,291.0033569335937,302.1368408203125,302.8308410644531,300.1971130371094,1.0,1.0,0.0,0.0,1.0,1.0,-5.686069488525391,1.7132628272520378e-05,5.686052322387695,-1.27600359916687,1.0,0.050000000745058,0.0,295.3659362792969,410.0,11129.0146484375,-0.0,13478.8779296875,0.0,283.1499938964844,298.5917053222656,291.7616271972656,292.4591064453125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2404.876220703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18212820,302.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2314758300781,0.9990000128746032,0.8596720099449158,0.5325484275817871,303.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,300.2314758300781,0.9990000128746032,0.915863037109375,0.5607991218566895,303.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2314758300781,0.9990000128746032,0.928116738796234,0.414204329252243,302.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,300.2314758300781,0.9990000128746032,0.8620536923408508,0.5607991218566895,302.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2314758300781,0.9990000128746032,0.8091310858726501,2.660189628601074,300.2317199707031,284.95001220703125,299.718017578125,291.0075378417969,302.1617431640625,302.868408203125,300.23297119140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686066150665283,1.7130196283687837e-05,5.686048984527588,-1.2759828567504885,1.0,0.050000000745058,0.0,295.3674621582031,410.0,11085.58984375,-0.0,13478.87109375,0.0,283.1499938964844,298.7144775390625,291.771484375,292.4739074707031,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2412.480712890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18212880,302.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,300.25518798828125,0.9990000128746032,0.8593461513519287,0.5325480699539185,303.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,300.25518798828125,0.9990000128746032,0.917881727218628,0.5607987642288208,303.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.25518798828125,0.9990000128746032,0.9307213425636292,0.4142040312290191,302.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,300.25518798828125,0.9990000128746032,0.8615966439247131,0.5607987642288208,302.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.25518798828125,0.9990000128746032,0.8067054152488708,2.6601877212524414,300.2553405761719,284.95001220703125,299.6994323730469,291.0138854980469,302.18017578125,302.8975524902344,300.25616455078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686062335968018,1.713015080895275e-05,5.686045169830322,-1.2759612798690796,1.0,0.050000000745058,0.0,295.3690795898437,410.0,11069.52734375,-0.0,13478.8642578125,0.0,283.1499938964844,298.7796325683594,291.7807922363281,292.48614501953125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2417.63134765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18212940,302.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.27105712890625,0.9990000128746032,0.8584372997283936,0.532547652721405,303.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,300.27105712890625,0.9990000128746032,0.9194415807724,0.5607983469963074,303.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.27105712890625,0.9990000128746032,0.9328436255455016,0.4142037630081177,302.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.27105712890625,0.9990000128746032,0.860668420791626,0.5607983469963074,302.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,300.27105712890625,0.9990000128746032,0.803778350353241,2.660186052322388,300.27117919921875,284.95001220703125,299.6808776855469,291.0222473144531,302.19342041015625,302.9200439453125,300.271728515625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686058521270752,1.7130101696238853e-05,5.686041355133057,-1.2759389877319336,1.0,0.050000000745058,0.0,295.3707580566406,410.0,11063.6494140625,-0.0,13478.8564453125,0.0,283.1499938964844,298.8159484863281,291.79010009765625,292.49713134765625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2421.63623046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18213000,302.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,300.2818298339844,0.9990000128746032,0.8570924401283264,0.5325472950935364,303.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2818298339844,0.9990000128746032,0.9206348061561584,0.560797929763794,303.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,300.2818298339844,0.9990000128746032,0.9345853924751282,0.4142034649848938,302.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2818298339844,0.9990000128746032,0.859362006187439,0.560797929763794,302.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,300.2818298339844,0.9990000128746032,0.8004404306411743,2.660184144973755,300.2818908691406,284.95001220703125,299.6623840332031,291.0325927734375,302.2026672363281,302.93731689453125,300.2822570800781,1.0,1.0,0.0,0.0,1.0,1.0,-5.686054229736328,1.7130050764535554e-05,5.686037540435791,-1.2759159803390503,1.0,0.050000000745058,0.0,295.3724670410156,410.0,11061.2822265625,-0.0,13478.8486328125,0.0,283.1499938964844,298.83758544921875,291.79998779296875,292.5078125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2425.193359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18213060,302.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,300.28887939453125,0.9990000128746032,0.8554059863090515,0.532546877861023,303.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,300.28887939453125,0.9990000128746032,0.9215264320373536,0.5607975125312805,303.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.28887939453125,0.9990000128746032,0.9360157251358032,0.4142031371593475,302.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,300.28887939453125,0.9990000128746032,0.8577436804771423,0.5607975125312805,302.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.28887939453125,0.9990000128746032,0.7967595458030701,2.660181999206543,300.2889404296875,284.95001220703125,299.6439208984375,291.0447998046875,302.2086486816406,302.9504089355469,300.2891540527344,1.0,1.0,0.0,0.0,1.0,1.0,-5.686050415039063,1.7129999832832254e-05,5.686033248901367,-1.27589213848114,1.0,0.050000000745058,0.0,295.374267578125,410.0,11059.921875,-0.0,13478.8408203125,0.0,283.1499938964844,298.8510131835937,291.8107604980469,292.5188903808594,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2428.651611328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18213120,302.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,300.2932434082031,0.9990000128746032,0.8534586429595947,0.5325465202331543,303.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,300.2932434082031,0.9990000128746032,0.9221781492233276,0.5607970952987671,303.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,300.2932434082031,0.9990000128746032,0.9371982216835022,0.4142028391361236,302.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2932434082031,0.9990000128746032,0.855877161026001,0.5607970952987671,302.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,300.2932434082031,0.9990000128746032,0.7928035259246826,2.66018009185791,300.29327392578125,284.95001220703125,299.6255187988281,291.05877685546875,302.212158203125,302.96026611328125,300.2933959960937,1.0,1.0,0.0,0.0,1.0,1.0,-5.686046123504639,1.7129945263150148e-05,5.686028957366943,-1.2758678197860718,1.0,0.050000000745058,0.0,295.3760681152344,410.0,11058.548828125,-0.0,13478.8330078125,0.0,283.1499938964844,298.8596496582031,291.8226928710937,292.53076171875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2432.217041015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
