time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213180,302.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,300.29547119140625,0.9990000128746032,0.8512977957725525,0.5325461030006409,303.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.29547119140625,0.9990000128746032,0.9226285815238952,0.5607966780662537,303.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,300.29547119140625,0.9990000128746032,0.9381718039512634,0.4142025113105774,302.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,300.29547119140625,0.9990000128746032,0.8538022637367249,0.5607966780662537,302.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.29547119140625,0.9990000128746032,0.7886161208152771,2.6601779460906982,300.29547119140625,284.95001220703125,299.6071472167969,291.074462890625,302.2135925292969,302.9674377441406,300.2955322265625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686041831970215,1.7129892512457445e-05,5.68602466583252,-1.275842785835266,1.0,0.050000000745058,0.0,295.3779602050781,410.0,11056.8857421875,-0.0,13478.8251953125,0.0,283.1499938964844,298.864990234375,291.8359375,292.5437316894531,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2435.987060546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18213240,302.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,300.2960510253906,0.9990000128746032,0.8489693403244019,0.5325456857681274,303.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,300.2960510253906,0.9990000128746032,0.9229174256324768,0.5607962608337402,303.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.2960510253906,0.9990000128746032,0.9389768242836,0.4142021834850311,302.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,300.2960510253906,0.9990000128746032,0.8515604734420776,0.5607962608337402,302.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,300.2960510253906,0.9990000128746032,0.7842435240745544,2.6601758003234863,300.2960510253906,284.95001220703125,299.5888366699219,291.0917358398437,302.2134094238281,302.9725341796875,300.2960510253906,1.0,1.0,0.0,0.0,1.0,1.0,-5.686037540435791,1.7129836123785935e-05,5.686020374298096,-1.2758172750473022,1.0,0.050000000745058,0.0,295.3798522949219,410.0,11054.8603515625,-0.0,13478.81640625,0.0,283.1499938964844,298.8680419921875,291.8505249023437,292.55792236328125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2440.0224609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18213300,302.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,300.2952880859375,0.9990000128746032,0.8464990258216858,0.532545268535614,303.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,300.2952880859375,0.9990000128746032,0.9230679273605348,0.560795783996582,303.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,300.2952880859375,0.9990000128746032,0.9396364092826844,0.4142018556594848,302.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,300.2952880859375,0.9990000128746032,0.8491759300231934,0.560795783996582,302.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2952880859375,0.9990000128746032,0.7797133326530457,2.6601736545562744,300.2952880859375,284.95001220703125,299.570556640625,291.11053466796875,302.2119445800781,302.97589111328125,300.29522705078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.686032772064209,1.7129779735114425e-05,5.686016082763672,-1.2757914066314695,1.0,0.050000000745058,0.0,295.3818054199219,410.0,11052.4892578125,-0.0,13478.8076171875,0.0,283.1499938964844,298.8692932128906,291.866455078125,292.57342529296875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2444.352783203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18213360,302.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2934875488281,0.9990000128746032,0.8439129590988159,0.5325447916984558,303.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2934875488281,0.9990000128746032,0.9231042861938475,0.5607953071594238,303.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,300.2934875488281,0.9990000128746032,0.9401750564575196,0.4142015278339386,302.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,300.2934875488281,0.9990000128746032,0.8466739058494568,0.5607953071594238,302.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2934875488281,0.9990000128746032,0.7750544548034668,2.6601715087890625,300.29345703125,284.95001220703125,299.55230712890625,291.1307373046875,302.2094116210937,302.9779052734375,300.2933654785156,1.0,1.0,0.0,0.0,1.0,1.0,-5.686028480529785,1.7129721527453512e-05,5.68601131439209,-1.275765061378479,1.0,0.050000000745058,0.0,295.3837585449219,410.0,11049.818359375,-0.0,13478.798828125,0.0,283.1499938964844,298.8691711425781,291.8837890625,292.5902404785156,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2448.990966796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18213420,302.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.29083251953125,0.9990000128746032,0.8412292003631592,0.5325443744659424,303.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,300.29083251953125,0.9990000128746032,0.923043727874756,0.5607948303222656,303.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,300.29083251953125,0.9990000128746032,0.9406102299690248,0.4142011702060699,302.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.29083251953125,0.9990000128746032,0.8440725803375244,0.5607948303222656,302.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,300.29083251953125,0.9990000128746032,0.7702879309654236,2.6601693630218506,300.2908020019531,284.95001220703125,299.5341186523437,291.1523132324219,302.2060241699219,302.97882080078125,300.2906494140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.686023712158203,1.71296633197926e-05,5.686006546020508,-1.2757384777069092,1.0,0.050000000745058,0.0,295.3857727050781,410.0,11046.896484375,-0.0,13478.7900390625,0.0,283.1499938964844,298.8679504394531,291.9023742675781,292.6083679199219,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2453.94091796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18213480,302.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2874755859375,0.9990000128746032,0.8384634852409363,0.5325438976287842,303.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,300.2874755859375,0.9990000128746032,0.9229015707969666,0.5607944130897522,303.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2874755859375,0.9990000128746032,0.9409573674201964,0.4142008125782013,302.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2874755859375,0.9990000128746032,0.8413877487182617,0.5607944130897522,302.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2874755859375,0.9990000128746032,0.7654322385787964,2.6601672172546387,300.2874450683594,284.95001220703125,299.51593017578125,291.17510986328125,302.20196533203125,302.9788818359375,300.28729248046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686019420623779,1.7129605112131685e-05,5.686002254486084,-1.2757115364074707,1.0,0.050000000745058,0.0,295.3877868652344,410.0,11043.76953125,-0.0,13478.78125,0.0,283.1499938964844,298.8658752441406,291.9222412109375,292.6277160644531,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2459.197265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18213540,302.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,300.2835998535156,0.9990000128746032,0.8356240391731262,0.5325434803962708,303.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,300.2835998535156,0.9990000128746032,0.9226859211921692,0.560793936252594,303.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,300.2835998535156,0.9990000128746032,0.9412247538566588,0.414200484752655,302.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2835998535156,0.9990000128746032,0.8386279940605164,0.560793936252594,302.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,300.2835998535156,0.9990000128746032,0.760497510433197,2.660164833068848,300.2835388183594,284.95001220703125,299.497802734375,291.1990966796875,302.1973571777344,302.9781799316406,300.28338623046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686014652252197,1.712954690447077e-05,5.685997486114502,-1.2756843566894531,1.0,0.050000000745058,0.0,295.3898010253906,410.0,11040.4677734375,-0.0,13478.7724609375,0.0,283.1499938964844,298.86309814453125,291.9432983398437,292.6483154296875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2464.75634765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18213600,302.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,300.2792358398437,0.9990000128746032,0.8327229619026184,0.5325430035591125,303.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2792358398437,0.9990000128746032,0.922408640384674,0.5607934594154358,303.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,300.2792358398437,0.9990000128746032,0.9414246082305908,0.4142001271247864,302.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2792358398437,0.9990000128746032,0.8358058333396912,0.5607934594154358,302.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,300.2792358398437,0.9990000128746032,0.7554982900619507,2.660162687301636,300.2792053222656,284.95001220703125,299.47967529296875,291.22412109375,302.1922912597656,302.9768981933594,300.2790222167969,1.0,1.0,0.0,0.0,1.0,1.0,-5.686009883880615,1.7129486877820455e-05,5.68599271774292,-1.275657057762146,1.0,0.050000000745058,0.0,295.391845703125,410.0,11037.0283203125,-0.0,13478.7626953125,0.0,283.1499938964844,298.8597412109375,291.9654846191406,292.6700744628906,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2470.60009765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18213660,302.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,300.2745361328125,0.9990000128746032,0.8297638893127441,0.5325425863265991,303.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2745361328125,0.9990000128746032,0.9220734238624572,0.5607929825782776,303.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2745361328125,0.9990000128746032,0.9415605664253236,0.4141997694969177,302.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,300.2745361328125,0.9990000128746032,0.8329251408576965,0.5607929825782776,302.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2745361328125,0.9990000128746032,0.7504394054412842,2.6601603031158447,300.27447509765625,284.95001220703125,299.46160888671875,291.2501525878906,302.1868591308594,302.9751281738281,300.2742919921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.686005115509033,1.7129426851170138e-05,5.685987949371338,-1.275629639625549,1.0,0.050000000745058,0.0,295.3938903808594,410.0,11033.46875,-0.0,13478.75390625,0.0,283.1499938964844,298.8559265136719,291.9887390136719,292.6929016113281,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2476.724609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18213720,302.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,300.26953125,0.9990000128746032,0.8267565369606018,0.5325421094894409,303.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,300.26953125,0.9990000128746032,0.9216899275779724,0.5607925057411194,303.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.26953125,0.9990000128746032,0.9416428208351136,0.4141994118690491,302.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.26953125,0.9990000128746032,0.8299959301948547,0.5607925057411194,302.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.26953125,0.9990000128746032,0.7453323602676392,2.660158157348633,300.2695007324219,284.95001220703125,299.44354248046875,291.277099609375,302.1811218261719,302.97296142578125,300.2692565917969,1.0,1.0,0.0,0.0,1.0,1.0,-5.686000347137451,1.712936682451982e-05,5.685983180999756,-1.2756022214889526,1.0,0.050000000745058,0.0,295.3959350585937,410.0,11029.818359375,-0.0,13478.7451171875,0.0,283.1499938964844,298.8517761230469,292.012939453125,292.7167358398437,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2483.1005859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18213780,302.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2642822265625,0.9990000128746032,0.8237021565437317,0.5325416326522827,303.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,300.2642822265625,0.9990000128746032,0.9212595224380492,0.5607920289039612,303.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2642822265625,0.9990000128746032,0.9416726231575012,0.4141990542411804,302.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,300.2642822265625,0.9990000128746032,0.8270198106765747,0.5607920289039612,302.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2642822265625,0.9990000128746032,0.7401793003082275,2.660155773162842,300.26422119140625,284.95001220703125,299.42547607421875,291.3048400878906,302.1751403808594,302.9704895019531,300.2640075683594,1.0,1.0,0.0,0.0,1.0,1.0,-5.685995578765869,1.7129306797869503e-05,5.685978412628174,-1.275574803352356,1.0,0.050000000745058,0.0,295.39801025390625,410.0,11026.087890625,-0.0,13478.736328125,0.0,283.1499938964844,298.8472900390625,292.0380554199219,292.7415466308594,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2489.7255859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18213840,302.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,300.25885009765625,0.9990000128746032,0.8206077218055725,0.5325412154197693,303.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,300.25885009765625,0.9990000128746032,0.9207890629768372,0.560791552066803,303.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.25885009765625,0.9990000128746032,0.9416574835777284,0.4141987264156341,302.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,300.25885009765625,0.9990000128746032,0.8240039348602295,0.560791552066803,302.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,300.25885009765625,0.9990000128746032,0.7349882125854492,2.66015362739563,300.2587890625,284.95001220703125,299.4074401855469,291.3333435058594,302.16900634765625,302.9677734375,300.258544921875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685990810394287,1.712924859020859e-05,5.68597412109375,-1.2755473852157593,1.0,0.050000000745058,0.0,295.4000549316406,410.0,11022.2978515625,-0.0,13478.7265625,0.0,283.1499938964844,298.8425598144531,292.06396484375,292.7671813964844,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2496.566650390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18213900,302.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,300.25323486328125,0.9990000128746032,0.8174736499786377,0.5325407385826111,303.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.25323486328125,0.9990000128746032,0.920279026031494,0.5607910752296448,303.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,300.25323486328125,0.9990000128746032,0.941597819328308,0.4141983687877655,302.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,300.25323486328125,0.9990000128746032,0.8209489583969116,0.5607910752296448,302.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.25323486328125,0.9990000128746032,0.7297602891921997,2.660151243209839,300.2532043457031,284.95001220703125,299.3894348144531,291.36248779296875,302.16265869140625,302.9648132324219,300.2529602050781,1.0,1.0,0.0,0.0,1.0,1.0,-5.685986518859863,1.7129188563558273e-05,5.685969352722168,-1.275520086288452,1.0,0.050000000745058,0.0,295.402099609375,410.0,11018.455078125,-0.0,13478.7177734375,0.0,283.1499938964844,298.837646484375,292.09063720703125,292.79364013671875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2503.619384765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18213960,302.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2474975585937,0.9990000128746032,0.8143036961555481,0.5325403213500977,303.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2474975585937,0.9990000128746032,0.9197332859039308,0.5607905983924866,303.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,300.2474975585937,0.9990000128746032,0.9414978623390198,0.4141980111598968,302.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2474975585937,0.9990000128746032,0.8178589344024658,0.5607905983924866,302.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,300.2474975585937,0.9990000128746032,0.7244998216629028,2.660149097442627,300.2474670410156,284.95001220703125,299.3714294433594,291.3921813964844,302.1562194824219,302.9617004394531,300.2472229003906,1.0,1.0,0.0,0.0,1.0,1.0,-5.685981750488281,1.7129128536907956e-05,5.685964584350586,-1.275493025779724,1.0,0.050000000745058,0.0,295.40411376953125,410.0,11014.5703125,-0.0,13478.708984375,0.0,283.1499938964844,298.8325500488281,292.11798095703125,292.8207702636719,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2510.856689453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18214020,302.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2416687011719,0.9990000128746032,0.8110997676849365,0.5325398445129395,303.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,300.2416687011719,0.9990000128746032,0.9191536903381348,0.5607901215553284,303.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2416687011719,0.9990000128746032,0.9413595795631408,0.4141976833343506,302.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2416687011719,0.9990000128746032,0.8147359490394592,0.5607901215553284,302.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,300.2416687011719,0.9990000128746032,0.7192092537879944,2.660146951675415,300.2416381835937,284.95001220703125,299.3534545898437,291.42236328125,302.149658203125,302.9584655761719,300.2413635253906,1.0,1.0,0.0,0.0,1.0,1.0,-5.685976982116699,1.7129070329247043e-05,5.685959815979004,-1.2754662036895752,1.0,0.050000000745058,0.0,295.4061279296875,410.0,11010.65234375,-0.0,13478.7001953125,0.0,283.1499938964844,298.8273620605469,292.1459045410156,292.8485717773437,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2518.26025390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18214080,302.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2357482910156,0.9990000128746032,0.8078641891479492,0.532539427280426,303.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2357482910156,0.9990000128746032,0.9185425639152528,0.5607896447181702,303.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,300.2357482910156,0.9990000128746032,0.9411858320236206,0.4141973257064819,302.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,300.2357482910156,0.9990000128746032,0.8115825057029724,0.5607896447181702,302.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2357482910156,0.9990000128746032,0.7138912677764893,2.660144567489624,300.2357177734375,284.95001220703125,299.3354797363281,291.45294189453125,302.1430053710937,302.9551086425781,300.2354431152344,1.0,1.0,0.0,0.0,1.0,1.0,-5.685972690582275,1.712901212158613e-05,5.68595552444458,-1.2754396200180054,1.0,0.050000000745058,0.0,295.4081115722656,410.0,11006.708984375,-0.0,13478.69140625,0.0,283.1499938964844,298.822021484375,292.17431640625,292.8768920898437,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2525.806640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18214140,302.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,300.2297668457031,0.9990000128746032,0.8045967221260071,0.5325390100479126,303.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,300.2297668457031,0.9990000128746032,0.91789972782135,0.560789167881012,303.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2297668457031,0.9990000128746032,0.9409764409065248,0.4141969978809356,302.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2297668457031,0.9990000128746032,0.8083985447883606,0.560789167881012,302.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,300.2297668457031,0.9990000128746032,0.7085460424423218,2.660142421722412,300.229736328125,284.95001220703125,299.3175048828125,291.4838562011719,302.13629150390625,302.9516296386719,300.2294616699219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685967922210693,1.712895573291462e-05,5.685950756072998,-1.2754132747650146,1.0,0.050000000745058,0.0,295.4100952148437,410.0,11002.7421875,-0.0,13478.6826171875,0.0,283.1499938964844,298.8166198730469,292.2031555175781,292.9057006835937,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2533.48583984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18214200,302.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.2237243652344,0.9990000128746032,0.8013001084327698,0.5325385332107544,303.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,300.2237243652344,0.9990000128746032,0.9172279834747314,0.5607887506484985,303.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2237243652344,0.9990000128746032,0.9407346248626708,0.414196640253067,302.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2237243652344,0.9990000128746032,0.8051871657371521,0.5607887506484985,302.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2237243652344,0.9990000128746032,0.7031763792037964,2.6601402759552,300.22369384765625,284.95001220703125,299.2995300292969,291.5149841308594,302.1295166015625,302.9481201171875,300.2234191894531,1.0,1.0,0.0,0.0,1.0,1.0,-5.6859636306762695,1.712889934424311e-05,5.685946464538574,-1.2753872871398926,1.0,0.050000000745058,0.0,295.4120178222656,410.0,10998.759765625,-0.0,13478.673828125,0.0,283.1499938964844,298.8111572265625,292.2323608398437,292.93487548828125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2541.265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18214260,302.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.2176513671875,0.9990000128746032,0.7979738712310791,0.532538115978241,303.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,300.2176513671875,0.9990000128746032,0.916526734828949,0.5607882738113403,303.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.2176513671875,0.9990000128746032,0.9404600858688354,0.4141963124275207,302.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,300.2176513671875,0.9990000128746032,0.8019479513168335,0.5607882738113403,302.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,300.2176513671875,0.9990000128746032,0.6977822184562683,2.6601381301879883,300.21759033203125,284.95001220703125,299.28155517578125,291.5462951660156,302.1227111816406,302.94451904296875,300.21734619140625,1.0,1.0,0.0,0.0,1.0,1.0,-5.685958862304688,1.71288429555716e-05,5.685941696166992,-1.2753617763519287,1.0,0.050000000745058,0.0,295.4139404296875,410.0,10994.7626953125,-0.0,13478.6650390625,0.0,283.1499938964844,298.8056335449219,292.2618408203125,292.96441650390625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2549.13720703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18214320,302.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.2115173339844,0.9990000128746032,0.7946200370788574,0.5325376987457275,303.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,300.2115173339844,0.9990000128746032,0.9157981276512146,0.5607878565788269,303.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,300.2115173339844,0.9990000128746032,0.940155029296875,0.4141960144042969,302.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,300.2115173339844,0.9990000128746032,0.7986831068992615,0.5607878565788269,302.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.2115173339844,0.9990000128746032,0.6923655867576599,2.6601362228393555,300.21148681640625,284.95001220703125,299.2635803222656,291.5776672363281,302.1158447265625,302.94091796875,300.2112121582031,1.0,1.0,0.0,0.0,1.0,1.0,-5.685954570770264,1.7128788385889493e-05,5.685937404632568,-1.2753366231918335,1.0,0.050000000745058,0.0,295.41583251953125,410.0,10990.7568359375,-0.0,13478.6572265625,0.0,283.1499938964844,298.800048828125,292.2914733886719,292.9941711425781,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2557.069091796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18214380,302.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.20538330078125,0.9990000128746032,0.7912378907203674,0.5325373411178589,303.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.20538330078125,0.9990000128746032,0.915041446685791,0.5607874393463135,303.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.20538330078125,0.9990000128746032,0.9398189187049866,0.4141956865787506,302.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.20538330078125,0.9990000128746032,0.7953920960426331,0.5607874393463135,302.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.20538330078125,0.9990000128746032,0.6869260668754578,2.660134077072144,300.205322265625,284.95001220703125,299.24560546875,291.6090393066406,302.1089782714844,302.9372253417969,300.205078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.68595027923584,1.712873563519679e-05,5.685933589935303,-1.275312066078186,1.0,0.050000000745058,0.0,295.41766357421875,410.0,10986.7412109375,-0.0,13478.6484375,0.0,283.1499938964844,298.79443359375,292.3212890625,293.0240783691406,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2565.050537109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18214440,302.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.19921875,0.9990000128746032,0.7878292798995972,0.5325369238853455,303.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.19921875,0.9990000128746032,0.9142584204673768,0.5607870221138,303.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,300.19921875,0.9990000128746032,0.939453661441803,0.4141953885555267,302.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.19921875,0.9990000128746032,0.7920767664909363,0.5607870221138,302.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,300.19921875,0.9990000128746032,0.6814653873443604,2.66013240814209,300.1991577148437,284.95001220703125,299.2276306152344,291.64031982421875,302.1020812988281,302.9335632324219,300.1988830566406,1.0,1.0,0.0,0.0,1.0,1.0,-5.685946464538574,1.7128686522482894e-05,5.685929775238037,-1.27528977394104,1.0,0.050000000745058,0.0,295.4193115234375,410.0,10982.7177734375,-0.0,13478.6416015625,0.0,283.1499938964844,298.7887878417969,292.3511047363281,293.0540771484375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2573.05078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18214500,302.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,300.1930236816406,0.9990000128746032,0.7843936085700989,0.5325366258621216,303.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1930236816406,0.9990000128746032,0.9134486317634584,0.5607867240905762,303.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,300.1930236816406,0.9990000128746032,0.9390587210655212,0.4141951501369476,302.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,300.1930236816406,0.9990000128746032,0.7887366414070129,0.5607867240905762,302.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,300.1930236816406,0.9990000128746032,0.6759833097457886,2.660130739212036,300.1929626464844,284.95001220703125,299.2096252441406,291.6714782714844,302.0951538085937,302.9298400878906,300.19268798828125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685943126678467,1.712864286673721e-05,5.685925960540772,-1.2752697467803955,1.0,0.050000000745058,0.0,295.4208068847656,410.0,10978.6875,-0.0,13478.634765625,0.0,283.1499938964844,298.7831420898437,292.3808898925781,293.0841064453125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2581.0595703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18214560,302.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,300.1867980957031,0.9990000128746032,0.7809310555458069,0.5325363278388977,303.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,300.1867980957031,0.9990000128746032,0.9126121997833252,0.5607863664627075,303.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1867980957031,0.9990000128746032,0.938634157180786,0.4141949117183685,302.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1867980957031,0.9990000128746032,0.7853719592094421,0.5607863664627075,302.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1867980957031,0.9990000128746032,0.6704800724983215,2.6601290702819824,300.186767578125,284.95001220703125,299.191650390625,291.702392578125,302.08819580078125,302.92608642578125,300.1864929199219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685940265655518,1.712860284897033e-05,5.685923099517822,-1.2752515077590942,1.0,0.050000000745058,0.0,295.42218017578125,410.0,10974.6513671875,-0.0,13478.62890625,0.0,283.1499938964844,298.7774353027344,292.4105834960937,293.1140441894531,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2589.048828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18214620,302.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1806030273437,0.9990000128746032,0.777442216873169,0.5325360298156738,303.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,300.1806030273437,0.9990000128746032,0.91174978017807,0.5607860684394836,303.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,300.1806030273437,0.9990000128746032,0.9381807446479796,0.4141947031021118,302.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1806030273437,0.9990000128746032,0.7819833755493164,0.5607860684394836,302.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,300.1806030273437,0.9990000128746032,0.6649563312530518,2.660127639770508,300.1805419921875,284.95001220703125,299.1736145019531,291.73297119140625,302.08123779296875,302.92236328125,300.1802673339844,1.0,1.0,0.0,0.0,1.0,1.0,-5.685937404632568,1.712856646918226e-05,5.685920238494873,-1.2752346992492676,1.0,0.050000000745058,0.0,295.4234313964844,410.0,10970.609375,-0.0,13478.623046875,0.0,283.1499938964844,298.771728515625,292.4400939941406,293.1438293457031,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2596.9990234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18214680,302.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,300.1743469238281,0.9990000128746032,0.7739282846450806,0.5325357913970947,303.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,300.1743469238281,0.9990000128746032,0.9108624458312988,0.5607858300209045,303.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,300.1743469238281,0.9990000128746032,0.9376996755599976,0.4141944944858551,302.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1743469238281,0.9990000128746032,0.7785718441009521,0.5607858300209045,302.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1743469238281,0.9990000128746032,0.6594130396842957,2.6601264476776123,300.17431640625,284.95001220703125,299.15557861328125,291.76318359375,302.07427978515625,302.9186096191406,300.1740417480469,1.0,1.0,0.0,0.0,1.0,1.0,-5.685934543609619,1.7128531908383593e-05,5.685917377471924,-1.2752187252044678,1.0,0.050000000745058,0.0,295.4246520996094,410.0,10966.5634765625,-0.0,13478.6181640625,0.0,283.1499938964844,298.7660217285156,292.46929931640625,293.17340087890625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2604.88818359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18214740,302.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,300.1681213378906,0.9990000128746032,0.7703882455825806,0.5325354933738708,303.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1681213378906,0.9990000128746032,0.9099493026733398,0.5607855319976807,303.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,300.1681213378906,0.9990000128746032,0.9371899366378784,0.4141942858695984,302.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1681213378906,0.9990000128746032,0.7751364707946777,0.5607855319976807,302.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1681213378906,0.9990000128746032,0.6538496017456055,2.660125255584717,300.1680603027344,284.95001220703125,299.1375427246094,291.7929382324219,302.0672912597656,302.9148254394531,300.16778564453125,1.0,1.0,0.0,0.0,1.0,1.0,-5.68593168258667,1.7128497347584926e-05,5.685914516448975,-1.2752033472061155,1.0,0.050000000745058,0.0,295.42578125,410.0,10962.513671875,-0.0,13478.6123046875,0.0,283.1499938964844,298.76031494140625,292.49822998046875,293.2026672363281,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2612.70068359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18214800,302.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,300.161865234375,0.9990000128746032,0.7668229937553406,0.5325352549552917,303.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.161865234375,0.9990000128746032,0.90901118516922,0.5607852935791016,303.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,300.161865234375,0.9990000128746032,0.9366523623466492,0.414194107055664,302.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,300.161865234375,0.9990000128746032,0.77167809009552,0.5607852935791016,302.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,300.161865234375,0.9990000128746032,0.6482666730880737,2.660123825073242,300.16180419921875,284.95001220703125,299.1194763183594,291.8221740722656,302.060302734375,302.9110717773437,300.1615600585937,1.0,1.0,0.0,0.0,1.0,1.0,-5.685929298400879,1.7128464605775662e-05,5.685912132263184,-1.2751882076263428,1.0,0.050000000745058,0.0,295.4269104003906,410.0,10958.458984375,-0.0,13478.607421875,0.0,283.1499938964844,298.75457763671875,292.5267333984375,293.2315673828125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2620.408935546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18214860,302.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,300.1556091308594,0.9990000128746032,0.763231635093689,0.5325350165367126,303.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1556091308594,0.9990000128746032,0.9080472588539124,0.5607849955558777,303.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.1556091308594,0.9990000128746032,0.9360861778259276,0.4141938984394073,302.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,300.1556091308594,0.9990000128746032,0.7681959271430969,0.5607849955558777,302.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,300.1556091308594,0.9990000128746032,0.6426636576652527,2.6601226329803467,300.1555480957031,284.95001220703125,299.10137939453125,291.85076904296875,302.0533142089844,302.90728759765625,300.1552734375,1.0,1.0,0.0,0.0,1.0,1.0,-5.68592643737793,1.7128431863966398e-05,5.685909271240234,-1.2751731872558594,1.0,0.050000000745058,0.0,295.42803955078125,410.0,10954.4013671875,-0.0,13478.6025390625,0.0,283.1499938964844,298.7488098144531,292.5547790527344,293.2600402832031,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2627.9990234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18214920,302.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1493530273437,0.9990000128746032,0.7596152424812317,0.5325347781181335,303.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1493530273437,0.9990000128746032,0.907058596611023,0.5607847571372986,303.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,300.1493530273437,0.9990000128746032,0.93549245595932,0.4141936898231506,302.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1493530273437,0.9990000128746032,0.7646908760070801,0.5607847571372986,302.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,300.1493530273437,0.9990000128746032,0.637041449546814,2.660121440887451,300.1492919921875,284.95001220703125,299.083251953125,291.8786926269531,302.0463256835937,302.90350341796875,300.1490173339844,1.0,1.0,0.0,0.0,1.0,1.0,-5.685924053192139,1.7128399122157134e-05,5.685906887054443,-1.2751579284667969,1.0,0.050000000745058,0.0,295.42919921875,410.0,10950.33984375,-0.0,13478.59765625,0.0,283.1499938964844,298.7430725097656,292.5822448730469,293.2879638671875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2635.4443359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18214980,302.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,300.14306640625,0.9990000128746032,0.7559729814529419,0.5325344800949097,303.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,300.14306640625,0.9990000128746032,0.90604430437088,0.5607844591140747,303.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.14306640625,0.9990000128746032,0.9348703026771544,0.4141935110092163,302.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.14306640625,0.9990000128746032,0.7611622214317322,0.5607844591140747,302.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,300.14306640625,0.9990000128746032,0.631399393081665,2.660120248794556,300.1430053710937,284.95001220703125,299.06512451171875,291.9058837890625,302.039306640625,302.89971923828125,300.14276123046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.6859211921691895,1.712836638034787e-05,5.685904026031494,-1.2751425504684448,1.0,0.050000000745058,0.0,295.4303283691406,410.0,10946.2744140625,-0.0,13478.5927734375,0.0,283.1499938964844,298.7373046875,292.6091003417969,293.3153381347656,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2642.729736328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18215040,302.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.13677978515625,0.9990000128746032,0.752305805683136,0.5325342416763306,303.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,300.13677978515625,0.9990000128746032,0.9050054550170898,0.5607842206954956,303.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,300.13677978515625,0.9990000128746032,0.9342207312583924,0.4141933023929596,302.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,300.13677978515625,0.9990000128746032,0.7576108574867249,0.5607842206954956,302.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,300.13677978515625,0.9990000128746032,0.625738263130188,2.660118818283081,300.1367492675781,284.95001220703125,299.04693603515625,291.9322204589844,302.03228759765625,302.8959350585937,300.136474609375,1.0,1.0,0.0,0.0,1.0,1.0,-5.685918807983398,1.7128331819549203e-05,5.685901641845703,-1.2751266956329346,1.0,0.050000000745058,0.0,295.4315185546875,410.0,10942.2041015625,-0.0,13478.5869140625,0.0,283.1499938964844,298.7315368652344,292.6352844238281,293.3420104980469,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2649.830078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
