time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215100,302.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,300.1305236816406,0.9990000128746032,0.7486128211021423,0.5325340032577515,303.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,300.1305236816406,0.9990000128746032,0.9039410352706908,0.5607839226722717,303.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,300.1305236816406,0.9990000128746032,0.9335428476333618,0.4141930937767029,302.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,300.1305236816406,0.9990000128746032,0.7540359497070312,0.5607839226722717,302.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,300.1305236816406,0.9990000128746032,0.6200574040412903,2.660117626190185,300.1304626464844,284.95001220703125,299.0287170410156,291.9576721191406,302.0252685546875,302.89215087890625,300.13018798828125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685915946960449,1.7128295439761132e-05,5.685898780822754,-1.2751107215881348,1.0,0.050000000745058,0.0,295.4327087402344,410.0,10938.1298828125,-0.0,13478.58203125,0.0,283.1499938964844,298.72576904296875,292.66070556640625,293.36798095703125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2656.728515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18215160,302.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,300.12420654296875,0.9990000128746032,0.7448934316635132,0.5325337052345276,303.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,300.12420654296875,0.9990000128746032,0.9028504490852356,0.5607836246490479,303.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.12420654296875,0.9990000128746032,0.9328359365463256,0.4141928851604461,302.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,300.12420654296875,0.9990000128746032,0.7504368424415588,0.5607836246490479,302.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,300.12420654296875,0.9990000128746032,0.614356279373169,2.660116195678711,300.1241760253906,284.95001220703125,299.010498046875,291.982177734375,302.0182189941406,302.88836669921875,300.1239013671875,1.0,1.0,0.0,0.0,1.0,1.0,-5.6859130859375,1.7128260878962465e-05,5.685895919799805,-1.2750943899154663,1.0,0.050000000745058,0.0,295.4339294433594,410.0,10934.0517578125,-0.0,13478.576171875,0.0,283.1499938964844,298.719970703125,292.68524169921875,293.3930969238281,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2663.39453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18215220,302.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,300.117919921875,0.9990000128746032,0.7411494255065918,0.5325334668159485,303.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,300.117919921875,0.9990000128746032,0.9017356634140016,0.5607833862304688,303.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,300.117919921875,0.9990000128746032,0.9321020841598512,0.4141926765441894,302.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.117919921875,0.9990000128746032,0.7468153834342957,0.5607833862304688,302.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,300.117919921875,0.9990000128746032,0.6086363792419434,2.6601147651672363,300.11785888671875,284.95001220703125,298.9921875,292.005615234375,302.0111694335937,302.88458251953125,300.1175842285156,1.0,1.0,0.0,0.0,1.0,1.0,-5.685910224914551,1.7128224499174394e-05,5.685893058776856,-1.275078058242798,1.0,0.050000000745058,0.0,295.4351806640625,410.0,10929.96875,-0.0,13478.5712890625,0.0,283.1499938964844,298.7142028808594,292.7089538574219,293.4173889160156,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2669.825439453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18215280,302.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,300.1116027832031,0.9990000128746032,0.7373811602592468,0.5325331687927246,303.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,300.1116027832031,0.9990000128746032,0.9005967974662781,0.5607830882072449,303.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,300.1116027832031,0.9990000128746032,0.9313415288925172,0.4141924679279327,302.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,300.1116027832031,0.9990000128746032,0.7431716918945312,0.5607830882072449,302.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.1116027832031,0.9990000128746032,0.6028979420661926,2.6601133346557617,300.111572265625,284.95001220703125,298.973876953125,292.0279541015625,302.0041198730469,302.8807678222656,300.1112976074219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685907363891602,1.7128189938375726e-05,5.685890197753906,-1.2750614881515503,1.0,0.050000000745058,0.0,295.4364013671875,410.0,10925.8798828125,-0.0,13478.5654296875,0.0,283.1499938964844,298.7084045410156,292.731689453125,293.44073486328125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2675.99658203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18215340,302.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,300.10528564453125,0.9990000128746032,0.7335864901542664,0.5325329303741455,303.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,300.10528564453125,0.9990000128746032,0.8994319438934326,0.560782790184021,303.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,300.10528564453125,0.9990000128746032,0.9305521249771118,0.414192259311676,302.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,300.10528564453125,0.9990000128746032,0.7395039200782776,0.560782790184021,302.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.10528564453125,0.9990000128746032,0.597139298915863,2.660112142562866,300.1052551269531,284.95001220703125,298.9555053710937,292.0491027832031,301.9970703125,302.8769836425781,300.10498046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.685904502868652,1.7128153558587655e-05,5.685887336730957,-1.2750451564788818,1.0,0.050000000745058,0.0,295.4376220703125,410.0,10921.7861328125,-0.0,13478.560546875,0.0,283.1499938964844,298.7026062011719,292.7533569335937,293.4630432128906,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2681.873291015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18215400,302.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,300.09893798828125,0.9990000128746032,0.7297616004943848,0.5328230857849121,303.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,300.09893798828125,0.9990000128746032,0.8982383012771606,0.5610883831977844,303.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,300.09893798828125,0.9990000128746032,0.929731011390686,0.4144179821014404,302.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,300.09893798828125,0.9990000128746032,0.7358095645904541,0.5610883831977844,302.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.09893798828125,0.9990000128746032,0.5913646817207336,2.6589434146881104,300.098876953125,284.95001220703125,298.9371032714844,292.0690002441406,301.9899597167969,302.8731384277344,300.0986022949219,1.0,1.0,0.0,0.0,1.0,1.0,-5.685701847076416,1.712689845589921e-05,5.685684680938721,-1.274966835975647,1.0,0.050000000745058,0.0,295.5176696777344,410.0,10917.6103515625,-0.0,13478.4560546875,0.0,283.1499938964844,298.6968078613281,292.7739562988281,293.4843139648437,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2687.455078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18215460,302.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,300.092041015625,0.9990000128746032,0.7258390188217163,0.5367147326469421,303.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,300.092041015625,0.9990000128746032,0.8969610333442688,0.5651864409446716,303.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,300.092041015625,0.9990000128746032,0.928819477558136,0.4174447953701019,302.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,300.092041015625,0.9990000128746032,0.7320371270179749,0.5651864409446716,302.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,300.092041015625,0.9964808225631714,0.5855986475944519,2.641708374023437,300.09197998046875,284.95001220703125,298.91864013671875,292.08758544921875,301.9824523925781,302.86865234375,300.09161376953125,1.0,1.0,0.0,0.0,1.0,1.0,-5.683226585388184,1.711183722363785e-05,5.683209419250488,-1.274220585823059,1.0,0.050000000745058,0.0,296.58990478515625,410.0,10912.4873046875,-0.0,13473.5244140625,0.0,283.1499938964844,298.69091796875,292.7933349609375,293.50439453125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2692.697021484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18215520,302.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.08367919921875,0.9990000128746032,0.7217447757720947,0.5423634648323059,303.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,300.08367919921875,0.9990000128746032,0.8955456614494324,0.5711348652839661,303.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,300.08367919921875,0.9990000128746032,0.9277676343917848,0.4218382537364959,302.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,300.08367919921875,0.9990000128746032,0.7281317710876465,0.5711348652839661,302.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.08367919921875,0.991442620754242,0.5799061059951782,2.61664080619812,300.0835876464844,284.95001220703125,298.900146484375,292.10479736328125,301.97393798828125,302.863037109375,300.08319091796875,1.0,1.0,0.0,0.0,1.0,1.0,-5.679663181304932,1.709051321086008e-05,5.679646015167236,-1.2734367847442627,1.0,0.050000000745058,0.0,298.1363220214844,410.0,10905.9716796875,-0.0,13466.2373046875,0.0,283.1499938964844,298.6846618652344,292.8115539550781,293.5232849121094,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2697.584228515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18215580,302.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,300.07476806640625,0.9990000128746032,0.7175227403640747,0.5479902029037476,303.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.07476806640625,0.9990000128746032,0.8940277695655823,0.5770601034164429,303.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,300.07476806640625,0.9990000128746032,0.9266274571418762,0.4262146353721618,302.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,300.07476806640625,0.9990000128746032,0.7241185307502747,0.5770601034164429,302.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,300.07476806640625,0.9861421585083008,0.574275553226471,2.5918893814086914,300.0746765136719,284.95001220703125,298.881591796875,292.1205444335937,301.9649963378906,302.8568725585937,300.07427978515625,1.0,1.0,0.0,0.0,1.0,1.0,-5.676032543182373,1.706876173557248e-05,5.676015377044678,-1.2726041078567505,1.0,0.050000000745058,0.0,299.6929626464844,410.0,10899.6396484375,-0.0,13459.4619140625,0.0,283.1499938964844,298.677734375,292.828369140625,293.540771484375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2702.05126953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18215640,302.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0655822753906,0.9990000128746032,0.7132214307785034,0.5535428524017334,303.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0655822753906,0.9990000128746032,0.8924456834793091,0.5829072594642639,303.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0655822753906,0.9990000128746032,0.9254391193389891,0.4305333197116852,302.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,300.0655822753906,0.9990000128746032,0.7200317978858948,0.5829072594642639,302.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,300.06561279296875,0.9806036949157716,0.5686807036399841,2.567334651947021,300.0655212402344,284.95001220703125,298.86297607421875,292.134765625,301.9559020996094,302.8504943847656,300.0650939941406,1.0,1.0,0.0,0.0,1.0,1.0,-5.672423839569092,1.704715941741597e-05,5.6724066734313965,-1.271783709526062,1.0,0.050000000745058,0.0,301.2450561523437,410.0,10893.4990234375,-0.0,13452.4697265625,0.0,283.1499938964844,298.6703186035156,292.8438720703125,293.55694580078125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2706.123291015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18215700,302.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0562744140625,0.9990000128746032,0.7088482975959778,0.5590529441833496,302.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,300.0562744140625,0.9990000128746032,0.890805184841156,0.5887096524238586,303.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0562744140625,0.9990000128746032,0.9242079257965088,0.4348189532756805,302.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0562744140625,0.9990000128746032,0.7158759236335754,0.5887096524238586,302.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,300.0563049316406,0.9748201966285706,0.5631147623062134,2.542935371398926,300.05621337890625,284.95001220703125,298.84429931640625,292.1473999023437,301.9467163085937,302.84405517578125,300.0557861328125,1.0,1.0,0.0,0.0,1.0,1.0,-5.668802738189697,1.7025502529577352e-05,5.668785572052002,-1.2709616422653198,1.0,0.050000000745058,0.0,302.800537109375,410.0,10887.5341796875,-0.0,13445.443359375,0.0,283.1499938964844,298.6624755859375,292.8578186035156,293.5715637207031,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2709.7470703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18215760,302.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,300.04693603515625,0.9990000128746032,0.704421877861023,0.5645348429679871,302.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,300.04693603515625,0.9990000128746032,0.8891211748123169,0.5944823622703552,303.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,300.04693603515625,0.9990000128746032,0.9229437112808228,0.4390826523303985,302.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,300.04693603515625,0.9990000128746032,0.7116679549217224,0.5944823622703552,302.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,300.0469665527344,0.968792200088501,0.55756676197052,2.5186283588409424,300.046875,284.95001220703125,298.8255615234375,292.15838623046875,301.9375,302.8376159667969,300.04644775390625,1.0,1.0,0.0,0.0,1.0,1.0,-5.665160655975342,1.700373468338512e-05,5.665143966674805,-1.2701352834701538,1.0,0.050000000745058,0.0,304.3631591796875,410.0,10881.662109375,-0.0,13438.3671875,0.0,283.1499938964844,298.65447998046875,292.870361328125,293.58477783203125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2712.96435546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18215820,302.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0375671386719,0.9990000128746032,0.6999399065971375,0.5699917078018188,302.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,300.0375671386719,0.9990000128746032,0.8873921036720276,0.6002287268638611,303.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0375671386719,0.9990000128746032,0.9216430187225342,0.4433268904685974,302.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0375671386719,0.9990000128746032,0.7074064612388611,0.6002287268638611,302.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,300.03759765625,0.9625355005264282,0.5520345568656921,2.4943997859954834,300.0375061035156,284.95001220703125,298.8067626953125,292.1676330566406,301.9283142089844,302.8312072753906,300.0370483398437,1.0,1.0,0.0,0.0,1.0,1.0,-5.661496639251709,1.698185042187106e-05,5.661479949951172,-1.2693054676055908,1.0,0.050000000745058,0.0,305.9335327148437,410.0,10875.8515625,-0.0,13431.2353515625,0.0,283.1499938964844,298.6463317871094,292.8812561035156,293.5963439941406,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2715.707275390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18215880,302.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0281677246094,0.9990000128746032,0.6954101324081421,0.5754287242889404,302.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.0281677246094,0.9990000128746032,0.8856242895126343,0.6059541702270508,303.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,300.0281677246094,0.9990000128746032,0.9203093647956848,0.447555661201477,302.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,300.0281677246094,0.9990000128746032,0.7031000256538391,0.6059541702270508,302.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0282287597656,0.9560688734054564,0.5465140342712402,2.4702272415161133,300.0281066894531,284.95001220703125,298.78790283203125,292.1750793457031,301.91912841796875,302.8247985839844,300.0276794433594,1.0,1.0,0.0,0.0,1.0,1.0,-5.657807350158691,1.6959829736151733e-05,5.657790184020996,-1.2684706449508667,1.0,0.050000000745058,0.0,307.51300048828125,410.0,10870.0673828125,-0.0,13424.04296875,0.0,283.1499938964844,298.63818359375,292.8905944824219,293.6063842773437,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2718.014892578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18215940,302.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,300.018798828125,0.9990000128746032,0.6908286213874817,0.5808466076850891,302.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,300.018798828125,0.9990000128746032,0.8838146328926086,0.6116594076156616,303.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.018798828125,0.9990000128746032,0.9189390540122986,0.4517695605754852,302.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,300.018798828125,0.9990000128746032,0.6987455487251282,0.6116594076156616,302.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,300.0188293457031,0.9494232535362244,0.5410047769546509,2.446108102798462,300.01873779296875,284.95001220703125,298.7689819335937,292.1806945800781,301.90997314453125,302.8184509277344,300.018310546875,1.0,1.0,0.0,0.0,1.0,1.0,-5.654091835021973,1.693767262622714e-05,5.654075145721436,-1.2676315307617188,1.0,0.050000000745058,0.0,309.1015930175781,410.0,10864.30078125,-0.0,13416.7900390625,0.0,283.1499938964844,298.6300048828125,292.898193359375,293.6146850585937,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2719.828369140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18216000,302.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,300.0094299316406,0.9990000128746032,0.686198353767395,0.5862475633621216,302.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0094299316406,0.9990000128746032,0.8819658756256104,0.6173468828201294,303.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,300.0094299316406,0.9990000128746032,0.9175335764884948,0.4559703171253204,302.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,300.0094299316406,0.9990000128746032,0.6943468451499939,0.6173468828201294,302.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,300.00946044921875,0.9426355957984924,0.5355049967765808,2.422032117843628,300.0093688964844,284.95001220703125,298.75,292.1843566894531,301.9008178710937,302.8121337890625,300.0089416503906,1.0,1.0,0.0,0.0,1.0,1.0,-5.650350093841553,1.6915369997150265e-05,5.650332927703857,-1.2667877674102783,1.0,0.050000000745058,0.0,310.69976806640625,410.0,10858.5390625,-0.0,13409.474609375,0.0,283.1499938964844,298.6217956542969,292.90411376953125,293.6213073730469,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2721.159423828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18216060,302.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,300.0000305175781,0.9990000128746032,0.6815151572227478,0.5916315913200378,302.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,300.0000305175781,0.9990000128746032,0.880074679851532,0.6230165362358093,303.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,300.0000305175781,0.9990000128746032,0.9160894751548768,0.4601579010486603,302.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,300.0000305175781,0.9990000128746032,0.6899005174636841,0.6230165362358093,302.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,300.0000915527344,0.9357557892799376,0.5300147533416748,2.3980000019073486,299.9999694824219,284.95001220703125,298.7309265136719,292.1869506835937,301.89166259765625,302.80584716796875,299.9995422363281,1.0,1.0,0.0,0.0,1.0,1.0,-5.646581172943115,1.6892925486899912e-05,5.646564483642578,-1.2659388780593872,1.0,0.050000000745058,0.0,312.3074645996094,410.0,10852.77734375,-0.0,13402.0947265625,0.0,283.1499938964844,298.6136169433594,292.9083251953125,293.6261291503906,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2722.00146484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18216120,302.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,299.9906311035156,0.9990000128746032,0.6767818927764893,0.5970000624656677,302.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.9906311035156,0.9990000128746032,0.8781437277793884,0.6286698579788208,303.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,299.9906311035156,0.9990000128746032,0.9146088361740112,0.4643334150314331,302.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.9906311035156,0.9990000128746032,0.6854098439216614,0.6286698579788208,302.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,299.9906921386719,0.9288432002067566,0.5245329141616821,2.374005079269409,299.9906005859375,284.95001220703125,298.7117614746094,292.1893615722656,301.88250732421875,302.799560546875,299.9901733398437,1.0,1.0,0.0,0.0,1.0,1.0,-5.64278507232666,1.6870333638507873e-05,5.642768383026123,-1.265083909034729,1.0,0.050000000745058,0.0,313.92498779296875,410.0,10847.0087890625,-0.0,13394.6494140625,0.0,283.1499938964844,298.6054382324219,292.91168212890625,293.6298522949219,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2722.572265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18216180,302.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,299.98126220703125,0.9990000128746032,0.671995997428894,0.6022843718528748,302.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,299.98126220703125,0.9990000128746032,0.8761701583862305,0.6343360543251038,303.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.98126220703125,0.9990000128746032,0.913088858127594,0.4685184359550476,302.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,299.98126220703125,0.9990000128746032,0.6808717250823975,0.6343360543251038,302.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,299.9813232421875,0.9219567179679872,0.5190594792366028,2.350050210952759,299.981201171875,284.95001220703125,298.6925048828125,292.1916198730469,301.87335205078125,302.7933349609375,299.98077392578125,1.0,1.0,0.0,0.0,1.0,1.0,-5.638936996459961,1.6847441656864248e-05,5.638919830322266,-1.2642128467559814,1.0,0.050000000745058,0.0,315.560791015625,410.0,10841.23828125,-0.0,13387.169921875,0.0,283.1499938964844,298.59722900390625,292.91436767578125,293.6326599121094,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2722.945068359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18216240,302.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,299.9718322753906,0.9968758821487428,0.6672528386116028,0.6017596125602722,302.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.9718322753906,0.9990000128746032,0.874120831489563,0.6420645117759705,303.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,299.9718322753906,0.9990000128746032,0.9114928245544434,0.4742266833782196,302.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,299.9718322753906,0.9990000128746032,0.6762739419937134,0.6408615708351135,302.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.971923828125,0.9140956401824952,0.5135865807533264,2.3262510299682617,299.9718017578125,284.95001220703125,298.67315673828125,292.19366455078125,301.8645935058594,302.7875061035156,299.9713439941406,1.0,1.0,0.0,0.0,1.0,1.0,-5.633604049682617,1.6815620256238617e-05,5.63358736038208,-1.2628997564315796,1.0,0.050000000745058,0.0,317.82403564453125,410.0,10835.478515625,-0.0,13376.806640625,0.0,283.1499938964844,298.5890808105469,292.9166564941406,293.63494873046875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2723.20361328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18216300,302.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,299.9620666503906,0.9901058077812196,0.6626776456832886,0.5977973341941833,302.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,299.9620361328125,0.9990000128746032,0.8718911409378052,0.6551201343536377,302.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.9620361328125,0.9990000128746032,0.9097086787223816,0.4838694930076599,302.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.9620666503906,0.9935374855995178,0.6716963052749634,0.6379233002662659,302.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.9621276855469,0.9040299654006958,0.5081011652946472,2.302783250808716,299.9620056152344,284.95001220703125,298.6537475585937,292.195556640625,301.8564453125,302.782470703125,299.96148681640625,1.0,1.0,0.0,0.0,1.0,1.0,-5.624459743499756,1.676117790339049e-05,5.624443054199219,-1.260693907737732,1.0,0.050000000745058,0.0,321.7066345214844,410.0,10829.30859375,-0.0,13358.54296875,0.0,283.1499938964844,298.5809936523437,292.9186096191406,293.6368103027344,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2723.368896484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18216360,302.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.9515991210937,0.9828033447265624,0.6582397818565369,0.593986451625824,302.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,299.9515991210937,0.9990000128746032,0.8694661259651184,0.6685284972190857,302.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.9515991210937,0.9990000128746032,0.9077305793762208,0.4937728941440582,302.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.9515991210937,0.9865354299545288,0.6672666668891907,0.6339168548583984,302.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,299.9516906738281,0.8945963382720947,0.5026205778121948,2.279334783554077,299.9515380859375,284.95001220703125,298.6342468261719,292.1972961425781,301.8479919433594,302.7771911621094,299.9510192871094,1.0,1.0,0.0,0.0,1.0,1.0,-5.614872455596924,1.670439087320119e-05,5.614855766296387,-1.2585461139678955,1.0,0.050000000745058,0.0,325.76043701171875,410.0,10822.6982421875,-0.0,13339.525390625,0.0,283.1499938964844,298.5728759765625,292.9203186035156,293.63836669921875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2723.45703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18216420,302.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.94091796875,0.975193202495575,0.653876006603241,0.5902675986289978,302.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,299.9408874511719,0.9990000128746032,0.8669013977050781,0.6817662119865417,302.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.9408874511719,0.9990000128746032,0.9056259989738464,0.5035501718521118,302.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,299.94091796875,0.979219138622284,0.6629297137260437,0.6300175786018372,302.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,299.94097900390625,0.8854615092277527,0.4971468448638916,2.2559163570404053,299.9408569335937,284.95001220703125,298.6146545410156,292.1988525390625,301.8393249511719,302.77166748046875,299.9403076171875,1.0,1.0,0.0,0.0,1.0,1.0,-5.605188369750977,1.6647121810819954e-05,5.60517168045044,-1.2563730478286743,1.0,0.050000000745058,0.0,329.8424987792969,410.0,10816.13671875,-0.0,13320.275390625,0.0,283.1499938964844,298.5645446777344,292.9218139648437,293.6396789550781,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2723.4716796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18216480,302.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,299.9300231933594,0.9673003554344176,0.6495521664619446,0.5866003036499023,302.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.92999267578125,0.9990000128746032,0.8642237186431885,0.694860577583313,302.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.92999267578125,0.9990000128746032,0.9034239053726196,0.5132216811180115,302.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,299.9300231933594,0.9716121554374696,0.6586500406265259,0.6261892914772034,302.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,299.9301147460937,0.8766268491744995,0.4916799962520599,2.2325329780578613,299.9299621582031,284.95001220703125,298.5950012207031,292.2002258300781,301.8305358886719,302.7660522460937,299.9294128417969,1.0,1.0,0.0,0.0,1.0,1.0,-5.595394134521484,1.658930523262825e-05,5.595377445220947,-1.254175066947937,1.0,0.050000000745058,0.0,333.958251953125,410.0,10809.5986328125,-0.0,13300.7353515625,0.0,283.1499938964844,298.55596923828125,292.9231262207031,293.6407775878906,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2723.41845703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18216540,302.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.91900634765625,0.9591724276542664,0.6452552676200867,0.5829684734344482,302.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.9189758300781,0.9990000128746032,0.861435055732727,0.7078271508216858,302.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,299.9189758300781,0.9990000128746032,0.9011269807815552,0.5227987170219421,302.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,299.91900634765625,0.9637559652328492,0.654413640499115,0.6224152445793152,302.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,299.9190979003906,0.8681043386459351,0.4862208962440491,2.209189414978028,299.9189453125,284.95001220703125,298.5752868652344,292.2014465332031,301.8216857910156,302.76031494140625,299.9183959960937,1.0,1.0,0.0,0.0,1.0,1.0,-5.585484027862549,1.6530908396816812e-05,5.585467338562012,-1.2519514560699463,1.0,0.050000000745058,0.0,338.1099853515625,410.0,10803.0791015625,-0.0,13280.9013671875,0.0,283.1499938964844,298.5472106933594,292.9242248535156,293.64166259765625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2723.296630859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18216600,302.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,299.9078674316406,0.9508594870567322,0.6409676671028137,0.5793502330780029,302.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,299.9078369140625,0.9990000128746032,0.8585650324821472,0.7206865549087524,302.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.9078369140625,0.9990000128746032,0.898759663105011,0.5322965979576111,302.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,299.9078674316406,0.9556894302368164,0.6501958966255188,0.6186661720275879,302.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,299.907958984375,0.8598955869674683,0.4807684123516083,2.1858811378479004,299.9078063964844,284.95001220703125,298.5555114746094,292.2025146484375,301.8127746582031,302.7545166015625,299.9072570800781,1.0,1.0,0.0,0.0,1.0,1.0,-5.575446605682373,1.6471865819767118e-05,5.575429916381836,-1.249698042869568,1.0,0.050000000745058,0.0,342.30242919921875,410.0,10796.53515625,-0.0,13260.7236328125,0.0,283.1499938964844,298.5382995605469,292.9251708984375,293.642333984375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2723.12353515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18216660,302.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.8966369628906,0.9424394965171814,0.6366861462593079,0.5757415294647217,302.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,299.8965759277344,0.9990000128746032,0.8556076884269714,0.7334465980529785,302.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,299.8965759277344,0.9990000128746032,0.8963157534599304,0.5417211651802063,302.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.8966369628906,0.9474785923957824,0.6459919810295105,0.6149359941482544,302.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.896728515625,0.8519995808601379,0.4753235578536987,2.1626129150390625,299.8965759277344,284.95001220703125,298.53564453125,292.20343017578125,301.8038024902344,302.7486877441406,299.89599609375,1.0,1.0,0.0,0.0,1.0,1.0,-5.56527853012085,1.6412166587542742e-05,5.5652618408203125,-1.247416615486145,1.0,0.050000000745058,0.0,346.5360412597656,410.0,10789.9580078125,-0.0,13240.21875,0.0,283.1499938964844,298.5292663574219,292.9259338378906,293.6428527832031,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2722.894775390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18216720,302.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,299.88531494140625,0.9340053796768188,0.6324065923690796,0.5721373558044434,302.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,299.88525390625,0.9990000128746032,0.852575421333313,0.7461135387420654,302.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,299.88525390625,0.9990000128746032,0.8938047885894775,0.5510769486427307,302.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.88531494140625,0.9392006397247314,0.6417942047119141,0.6112155914306641,302.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.8854064941406,0.844402551651001,0.4698856174945831,2.1393816471099854,299.88525390625,284.95001220703125,298.5157470703125,292.20416259765625,301.7947692871094,302.7427978515625,299.8846740722656,1.0,1.0,0.0,0.0,1.0,1.0,-5.554977893829346,1.6351799786207266e-05,5.554961681365967,-1.2451050281524658,1.0,0.050000000745058,0.0,350.81134033203125,410.0,10783.3369140625,-0.0,13219.3720703125,0.0,283.1499938964844,298.5201721191406,292.9265441894531,293.6431884765625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2722.61865234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18216780,302.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,299.8738708496094,0.9256721138954164,0.6281279921531677,0.5685362219810486,302.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.8738098144531,0.9990000128746032,0.8494601845741272,0.7586888074874878,302.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,299.8738098144531,0.9990000128746032,0.8912187218666077,0.5603649616241455,302.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,299.8738708496094,0.9309531450271606,0.6376001834869385,0.6075021028518677,302.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,299.8739624023437,0.8370774388313293,0.4644557535648346,2.116192102432251,299.8738098144531,284.95001220703125,298.49578857421875,292.20477294921875,301.7856750488281,302.7368469238281,299.87322998046875,1.0,1.0,0.0,0.0,1.0,1.0,-5.544547080993652,1.629078724363353e-05,5.544530868530273,-1.2427654266357422,1.0,0.050000000745058,0.0,355.1269836425781,410.0,10776.673828125,-0.0,13198.1875,0.0,283.1499938964844,298.510986328125,292.9269714355469,293.64337158203125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2722.290283203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18216840,302.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,299.8623352050781,0.917573094367981,0.6238492131233215,0.5649367570877075,302.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.8622741699219,0.9990000128746032,0.8462719917297363,0.7711763978004456,302.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,299.8622741699219,0.9990000128746032,0.8885658383369446,0.5695882439613342,302.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.8623352050781,0.9228485226631165,0.6334071159362793,0.6037920117378235,302.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,299.8624572753906,0.8299755454063416,0.4590330719947815,2.0930404663085938,299.8622741699219,284.95001220703125,298.4757385253906,292.2052001953125,301.77655029296875,302.7308654785156,299.8616943359375,1.0,1.0,0.0,0.0,1.0,1.0,-5.533984661102295,1.6229121683863923e-05,5.533968448638916,-1.2403957843780518,1.0,0.050000000745058,0.0,359.4830017089844,410.0,10769.9609375,-0.0,13176.6591796875,0.0,283.1499938964844,298.501708984375,292.9272766113281,293.6434020996094,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2721.916748046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18216900,302.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.8507080078125,0.9098662734031676,0.6195700168609619,0.561338484287262,302.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,299.85064697265625,0.9990000128746032,0.8430019617080688,0.7835764288902283,302.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,299.85064697265625,0.9990000128746032,0.8858376741409302,0.5787468552589417,302.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.8507080078125,0.9150212407112122,0.6292138695716858,0.6000839471817017,302.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,299.850830078125,0.8230258226394653,0.4536187350749969,2.069931507110596,299.85064697265625,284.95001220703125,298.4556884765625,292.2055053710937,301.7673645019531,302.7248229980469,299.8500366210937,1.0,1.0,0.0,0.0,1.0,1.0,-5.523293972015381,1.616682857275009e-05,5.523277759552002,-1.2379987239837646,1.0,0.050000000745058,0.0,363.8777465820313,410.0,10763.201171875,-0.0,13154.79296875,0.0,283.1499938964844,298.49237060546875,292.92742919921875,293.64324951171875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2721.493408203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18216960,302.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,299.83892822265625,0.902413249015808,0.6152859330177307,0.557753324508667,302.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,299.8388366699219,0.9990000128746032,0.8396655917167664,0.7949036955833435,302.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,299.8388366699219,0.9990000128746032,0.8830223679542542,0.5884630680084229,302.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.83892822265625,0.9072862863540648,0.6250152587890625,0.5963894724845886,302.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.8390197753906,0.8158596754074097,0.4482082724571228,2.046924591064453,299.8388366699219,284.95001220703125,298.435546875,292.20562744140625,301.7581787109375,302.7186889648437,299.8382263183594,1.0,1.0,0.0,0.0,1.0,1.0,-5.5116777420043945,1.6099193089758046e-05,5.511662006378174,-1.2353167533874512,1.0,0.050000000745058,0.0,368.6190490722656,410.0,10756.2412109375,-0.0,13131.8720703125,0.0,283.1499938964844,298.48297119140625,292.9273986816406,293.6429443359375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2721.023681640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
