time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217020,302.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,299.8257141113281,0.892604410648346,0.610960841178894,0.5542767643928528,302.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,299.8256225585937,0.9927151799201964,0.8364068269729614,0.7933331727981567,302.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.8256225585937,0.9990000128746032,0.879971444606781,0.6036960482597351,302.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,299.8257141113281,0.8973757028579712,0.6207759976387024,0.5928092002868652,302.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,299.82586669921875,0.8061462044715881,0.442765861749649,2.0244922637939453,299.8256225585937,284.95001220703125,298.4154052734375,292.20562744140625,301.7489013671875,302.7122497558594,299.8248291015625,1.0,1.0,0.0,0.0,1.0,1.0,-5.493056774139404,1.5990839528967626e-05,5.493040561676025,-1.2308179140090942,1.0,0.050000000745058,0.0,376.2317810058594,410.0,10747.2568359375,-0.0,13092.501953125,0.0,283.1499938964844,298.47344970703125,292.92724609375,293.6424865722656,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2720.506591796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18217080,302.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,299.8108825683594,0.8812838792800903,0.6065947413444519,0.55086350440979,302.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.810791015625,0.9835002422332764,0.8333307504653931,0.7908605933189392,302.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,299.8107604980469,0.9966116547584534,0.8766791820526123,0.6139808893203735,302.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.8108825683594,0.8860375285148621,0.6164989471435547,0.5892975330352783,302.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.81103515625,0.7946063280105591,0.4372976124286651,2.002426862716675,299.810791015625,284.95001220703125,298.3951721191406,292.2054748535156,301.73974609375,302.7057189941406,299.8098449707031,1.0,1.0,0.0,0.0,1.0,1.0,-5.468942642211914,1.585090285516344e-05,5.468926906585693,-1.2248365879058838,1.0,0.050000000745058,0.0,386.0552673339844,410.0,10737.3876953125,-0.0,13039.5048828125,0.0,283.1499938964844,298.4634094238281,292.92694091796875,293.641845703125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2719.9169921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18217140,302.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,299.7914428710937,0.865938663482666,0.6021190881729126,0.5476412773132324,302.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,299.7912902832031,0.9688172936439514,0.8302896618843079,0.7887620329856873,302.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,299.791259765625,0.9837628602981568,0.8735790252685547,0.6123179793357849,302.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,299.7914123535156,0.8705870509147644,0.6121190786361694,0.5859911441802979,302.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,299.7916564941406,0.7793106436729431,0.4317435622215271,1.981385350227356,299.7912902832031,284.95001220703125,298.3749389648437,292.2051696777344,301.73052978515625,302.6993713378906,299.79010009765625,1.0,1.0,0.0,0.0,1.0,1.0,-5.429767608642578,1.562567376822699e-05,5.429751873016357,-1.2158119678497314,1.0,0.050000000745058,0.0,401.7300415039063,410.0,10723.0810546875,-0.0,12960.201171875,0.0,283.1499938964844,298.4525451660156,292.9264831542969,293.6410217285156,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2719.234130859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18217200,302.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7713317871094,0.8543945550918579,0.5976139903068542,0.5442320704460144,302.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,299.77117919921875,0.9565194845199584,0.8272922039031982,0.7865674495697021,302.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,299.7711486816406,0.9728052020072936,0.8707357048988342,0.6107375025749207,302.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,299.77130126953125,0.8589497208595276,0.6077176928520203,0.582495927810669,302.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.77154541015625,0.7674065828323364,0.4261955916881561,1.9595481157302856,299.77117919921875,284.95001220703125,298.3546447753906,292.2047424316406,301.7221984863281,302.69439697265625,299.7699584960937,1.0,0.998499035835266,0.0,0.0,1.0,1.0,-5.3905348777771,1.540192897664383e-05,5.390519618988037,-1.2069307565689087,1.0,0.050000000745058,0.0,413.8819580078125,410.0,10711.5869140625,-0.0,12845.5048828125,0.0,283.1499938964844,298.4403686523437,292.92584228515625,293.6399841308594,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2718.435302734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18217260,302.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7505187988281,0.8468593955039978,0.5930864214897156,0.5405920147895813,302.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7503662109375,0.9482673406600952,0.8243058323860168,0.7841793894767761,302.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.7503356933594,0.9653791785240172,0.8680003881454468,0.6091172099113464,302.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.75048828125,0.8513729572296143,0.6032947897911072,0.5787613987922668,302.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.750732421875,0.7591893672943115,0.4206548631191253,1.93669867515564,299.7503662109375,284.95001220703125,298.3343505859375,292.20416259765625,301.7143249511719,302.6900634765625,299.74908447265625,1.0,0.995091199874878,0.0,0.0,1.0,1.0,-5.349229335784912,1.5168223399086855e-05,5.34921407699585,-1.1976667642593384,1.0,0.050000000745058,0.0,420.4613952636719,410.0,10700.5419921875,-0.0,12669.0625,0.0,283.1499938964844,298.42730712890625,292.925048828125,293.63873291015625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2717.548583984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18217320,302.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.7294311523437,0.8408678770065308,0.5885508060455322,0.5368576049804688,302.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,299.729248046875,0.9416637420654296,0.821323037147522,0.7817128896713257,302.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,299.729248046875,0.9593909382820128,0.8653114438056946,0.6074857115745544,302.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,299.7294006347656,0.845365047454834,0.5988624691963196,0.5749272704124451,302.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.7296447753906,0.7524327039718628,0.4151326715946197,1.9135013818740845,299.7292785644531,284.95001220703125,298.3139953613281,292.2034606933594,301.7067565917969,302.6861877441406,299.7279663085937,1.0,0.9909212589263916,0.0,0.0,1.0,1.0,-5.307163238525391,1.493209583713906e-05,5.307147979736328,-1.188248872756958,1.0,0.050000000745058,0.0,424.8303527832031,410.0,10689.9716796875,-0.0,12470.482421875,0.0,283.1499938964844,298.4137268066406,292.924072265625,293.6372985839844,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2716.5927734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18217380,302.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,299.7080993652344,0.8358631134033203,0.5840112566947937,0.5330606698989868,302.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,299.7079162597656,0.936208724975586,0.8183364272117615,0.7791866064071655,302.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,299.7079162597656,0.9544106125831604,0.8626381754875183,0.6058318018913269,302.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,299.7080993652344,0.8403647541999817,0.5944240689277649,0.5710257291793823,302.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.7083435058594,0.7466281652450562,0.4096314311027527,1.8901067972183228,299.7079467773437,284.95001220703125,298.2936096191406,292.20263671875,301.69940185546875,302.6826171875,299.7066345214844,1.0,0.9862262606620787,0.0,0.0,1.0,1.0,-5.26460599899292,1.469513608753914e-05,5.264591217041016,-1.1787327527999878,1.0,0.050000000745058,0.0,427.67767333984375,410.0,10679.5869140625,-0.0,12258.107421875,0.0,283.1499938964844,298.3997802734375,292.9229431152344,293.6356811523437,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2715.5791015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18217440,302.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.68658447265625,0.8314443230628967,0.5794700384140015,0.5292260050773621,302.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,299.6864013671875,0.9314719438552856,0.8153408765792847,0.7766169309616089,302.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,299.6863708496094,0.9500517845153807,0.8599628806114197,0.6041539907455444,302.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,299.6865539550781,0.8359676003456116,0.5899818539619446,0.567082405090332,302.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.68682861328125,0.7414042949676514,0.4041504561901092,1.8666236400604248,299.6864318847656,284.95001220703125,298.2732238769531,292.20166015625,301.6922302246094,302.67926025390625,299.6850891113281,1.0,0.9812191128730774,0.0,0.0,1.0,1.0,-5.221767902374268,1.445856014470337e-05,5.2217535972595215,-1.1691608428955078,1.0,0.050000000745058,0.0,429.5952758789063,410.0,10669.232421875,-0.0,12038.814453125,0.0,283.1499938964844,298.3857116699219,292.92169189453125,293.6339111328125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2714.51806640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18217500,302.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,299.66485595703125,0.8274379968643188,0.5749273896217346,0.5253627896308899,302.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.6646728515625,0.9272793531417848,0.8123334646224976,0.7740097045898438,302.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,299.6646728515625,0.9461618065834044,0.8572789430618286,0.6024525165557861,302.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,299.66485595703125,0.8319995403289795,0.5855360627174377,0.5631070733070374,302.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,299.6651306152344,0.7365947365760803,0.398689866065979,1.843096613883972,299.6647033691406,284.95001220703125,298.2528076171875,292.2005615234375,301.6851806640625,302.6760559082031,299.6633605957031,1.0,0.9759830832481384,0.0,0.0,1.0,1.0,-5.178733348846436,1.4222863683244212e-05,5.1787190437316895,-1.1595500707626345,1.0,0.050000000745058,0.0,430.8195190429688,410.0,10658.873046875,-0.0,11815.40234375,0.0,283.1499938964844,298.3715209960937,292.9202880859375,293.6319885253906,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2713.412109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18217560,302.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.6429748535156,0.823688268661499,0.5703832507133484,0.5214803814888,302.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,299.6427917480469,0.9234555959701538,0.8093109726905823,0.7713709473609924,302.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.64276123046875,0.9425784945487976,0.8545804023742676,0.6007287502288818,302.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,299.6429443359375,0.8283051252365112,0.5810868740081787,0.5591095685958862,302.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,299.64324951171875,0.7320483326911926,0.3932491838932037,1.81956946849823,299.642822265625,284.95001220703125,298.2323913574219,292.1993103027344,301.67822265625,302.67303466796875,299.6414489746094,1.0,0.970607042312622,0.0,0.0,1.0,1.0,-5.135587215423584,1.3988530554343017e-05,5.135573387145996,-1.149917483329773,1.0,0.050000000745058,0.0,431.5970458984375,410.0,10648.48046875,-0.0,11590.669921875,0.0,283.1499938964844,298.3572082519531,292.9187316894531,293.62994384765625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2712.26318359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18217620,302.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,299.6208801269531,0.8200898766517639,0.5658374428749084,0.5175846815109253,302.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,299.6206970214844,0.9198867678642272,0.8062726259231567,0.7687057852745056,302.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,299.62066650390625,0.939193844795227,0.8518654704093933,0.5989853739738464,302.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,299.6208801269531,0.8247804641723633,0.5766342878341675,0.5550963878631592,302.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,299.62115478515625,0.7276566624641418,0.3878266215324402,1.796064376831055,299.6207275390625,284.95001220703125,298.2119445800781,292.1979675292969,301.6713256835937,302.67010498046875,299.6193542480469,1.0,0.9651508331298828,0.0,0.0,1.0,1.0,-5.092380523681641,1.3755849977314938e-05,5.092367172241211,-1.1402736902236938,1.0,0.050000000745058,0.0,432.0946960449219,410.0,10638.025390625,-0.0,11366.4384765625,0.0,283.1499938964844,298.34283447265625,292.9170837402344,293.62774658203125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2711.074462890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18217680,302.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,299.5986022949219,0.8165749311447144,0.5612895488739014,0.5136789083480835,302.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5984191894531,0.9165099859237672,0.8032171130180359,0.7660166621208191,302.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,299.598388671875,0.935945987701416,0.8491324186325073,0.5972239375114441,302.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5986022949219,0.8213605880737305,0.5721779465675354,0.5510711073875427,302.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,299.5989074707031,0.7233414053916931,0.3824213743209839,1.7725951671600342,299.59844970703125,284.95001220703125,298.1914978027344,292.1965026855469,301.6645202636719,302.6672668457031,299.5970458984375,1.0,0.9596495032310486,0.0,0.0,1.0,1.0,-5.0491437911987305,1.3524987480195703e-05,5.049130439758301,-1.130624532699585,1.0,0.050000000745058,0.0,432.4103393554688,410.0,10627.501953125,-0.0,11143.759765625,0.0,283.1499938964844,298.3283996582031,292.915283203125,293.6254272460937,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2709.846435546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18217740,302.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,299.5761413574219,0.8131047487258911,0.5567387938499451,0.5097638964653015,302.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,299.575927734375,0.9133037328720092,0.8001419901847839,0.7633026838302612,302.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,299.575927734375,0.9328126311302184,0.8463788032531738,0.5954434871673584,302.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,299.5761413574219,0.8180103898048401,0.5677171945571899,0.5470345616340637,302.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,299.5764465332031,0.7190453410148621,0.3770342469215393,1.7491731643676758,299.57598876953125,284.95001220703125,298.1710205078125,292.1949157714844,301.65777587890625,302.6644897460937,299.5745544433594,1.0,0.9541164636611938,0.0,0.0,1.0,1.0,-5.005889892578125,1.3296015822561458e-05,5.005876541137695,-1.120971918106079,1.0,0.050000000745058,0.0,432.5815734863281,410.0,10616.91796875,-0.0,10923.041015625,0.0,283.1499938964844,298.3138427734375,292.91339111328125,293.6229553222656,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2708.576904296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18217800,302.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.553466796875,0.809627115726471,0.5521854162216187,0.5058420300483704,302.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,299.5532531738281,0.9102325439453124,0.7970489263534546,0.7605676651000977,302.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.55322265625,0.9297549724578856,0.843606173992157,0.5936468839645386,302.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,299.5534362792969,0.814682126045227,0.563252329826355,0.5429894924163818,302.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,299.55377197265625,0.7146898508071899,0.3716627657413482,1.7257976531982422,299.5533142089844,284.95001220703125,298.15057373046875,292.1932067871094,301.6510925292969,302.66180419921875,299.5518493652344,1.0,0.9485753774642944,0.0,0.0,1.0,1.0,-4.962632179260254,1.3069006854493637e-05,4.962619304656982,-1.111320734024048,1.0,0.050000000745058,0.0,432.6744079589844,410.0,10606.236328125,-0.0,10704.916015625,0.0,283.1499938964844,298.2991943359375,292.9113464355469,293.6203918457031,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2707.270751953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18217860,302.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.53057861328125,0.8061109781265259,0.5476284027099609,0.5019132494926453,302.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.5303649902344,0.907292902469635,0.7939342856407166,0.757809042930603,302.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,299.53033447265625,0.9267654418945312,0.8408107757568359,0.5918320417404175,302.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5305480957031,0.8113498687744141,0.5587822794914246,0.5389355421066284,302.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,299.5308837890625,0.7102084755897522,0.3663087487220764,1.7024809122085571,299.5303955078125,284.95001220703125,298.1300964355469,292.1913757324219,301.6444396972656,302.6591796875,299.5289306640625,1.0,0.9430325031280518,0.0,0.0,1.0,1.0,-4.919379711151123,1.2844005141232628e-05,4.919366836547852,-1.101669192314148,1.0,0.050000000745058,0.0,432.70513916015625,410.0,10595.4853515625,-0.0,10489.556640625,0.0,283.1499938964844,298.2844543457031,292.9091796875,293.61767578125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2705.923095703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18217920,302.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,299.5074462890625,0.8025607466697693,0.5430684089660645,0.4979787766933441,302.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.5072326660156,0.9044790863990784,0.7908012270927429,0.7550303936004639,302.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,299.5072021484375,0.9238330125808716,0.8379959464073181,0.5900017619132996,302.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.5074462890625,0.8079817891120911,0.5543078780174255,0.5348743796348572,302.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,299.5077819824219,0.7055595517158508,0.3609695732593536,1.679214358329773,299.5072937011719,284.95001220703125,298.109619140625,292.1894226074219,301.6378173828125,302.6566162109375,299.5057983398437,1.0,0.937496781349182,0.0,0.0,1.0,1.0,-4.876132488250732,1.2621015230251942e-05,4.876119613647461,-1.0920220613479614,1.0,0.050000000745058,0.0,432.6993713378906,410.0,10584.62109375,-0.0,10277.1611328125,0.0,283.1499938964844,298.2696228027344,292.90692138671875,293.6148376464844,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2704.540283203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18217980,302.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,299.4841003417969,0.7990370988845825,0.5385048389434814,0.4940384924411773,302.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,299.48388671875,0.901788592338562,0.7876469492912292,0.752229630947113,302.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4838562011719,0.920956552028656,0.8351587057113647,0.5881543755531311,302.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,299.4841003417969,0.8045558929443359,0.5498283505439758,0.5308057069778442,302.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,299.4844665527344,0.700888991355896,0.3556467890739441,1.6560070514678955,299.48394775390625,284.95001220703125,298.08917236328125,292.1873779296875,301.6312561035156,302.6540832519531,299.482421875,1.0,0.9319725036621094,0.0,0.0,1.0,1.0,-4.8329010009765625,1.2400083505781367e-05,4.832888603210449,-1.0823776721954346,1.0,0.050000000745058,0.0,432.6659240722656,410.0,10573.6650390625,-0.0,10067.818359375,0.0,283.1499938964844,298.254638671875,292.904541015625,293.61187744140625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2703.117919921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18218040,302.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,299.46051025390625,0.7955371141433716,0.5339380502700806,0.4900930821895599,302.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4602966308594,0.8991483449935913,0.7844730019569397,0.749408483505249,302.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.46026611328125,0.918134331703186,0.8323007225990295,0.5862912535667419,302.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.46051025390625,0.8011249303817749,0.5453440546989441,0.5267302393913269,302.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4608764648437,0.6962159872055054,0.3503391146659851,1.6328552961349487,299.4603576660156,284.95001220703125,298.0687255859375,292.1852111816406,301.6247253417969,302.651611328125,299.4588317871094,1.0,0.9264622926712036,0.0,0.0,1.0,1.0,-4.789675235748291,1.2181159945612308e-05,4.789662837982178,-1.0727362632751465,1.0,0.050000000745058,0.0,432.6162414550781,410.0,10562.6044921875,-0.0,9861.5732421875,0.0,283.1499938964844,298.23956298828125,292.9020690917969,293.6088256835937,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2701.659423828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18218100,302.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,299.4366760253906,0.7920617461204529,0.5293670296669006,0.4861418306827545,302.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.4364318847656,0.8965367078781128,0.7812747359275818,0.7465627193450928,302.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,299.4364013671875,0.9153698086738586,0.8294171094894409,0.5844090580940247,302.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.4366760253906,0.7977140545845032,0.54085373878479,0.522646963596344,302.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,299.4370422363281,0.6915492415428162,0.3450495600700378,1.6097731590270996,299.4364929199219,284.95001220703125,298.0482788085937,292.1829528808594,301.61822509765625,302.649169921875,299.4349365234375,1.0,0.9209709763526917,0.0,0.0,1.0,1.0,-4.746481418609619,1.1964370060013609e-05,4.746469497680664,-1.063098669052124,1.0,0.050000000745058,0.0,432.55316162109375,410.0,10551.4580078125,-0.0,9658.5,0.0,283.1499938964844,298.2243347167969,292.8994445800781,293.6056213378906,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2700.158203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18218160,302.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,299.41259765625,0.7886084914207458,0.5247925519943237,0.4821855425834656,302.71875,303.1499938964844,285.1499938964844,0.0,-0.0,299.412353515625,0.8939498066902161,0.7780554294586182,0.7436956763267517,302.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,299.4123229980469,0.9126649498939514,0.8265113830566406,0.5825104713439941,302.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,299.4125671386719,0.7943207621574402,0.5363583564758301,0.5185568928718567,302.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,299.4129638671875,0.6868904232978821,0.339775800704956,1.586750864982605,299.41241455078125,284.95001220703125,298.02783203125,292.1805725097656,301.6117248535156,302.64678955078125,299.41082763671875,1.0,0.9154973030090332,0.0,0.0,1.0,1.0,-4.703291893005371,1.1749575605790596e-05,4.703279972076416,-1.0534656047821045,1.0,0.050000000745058,0.0,432.4837341308594,410.0,10540.19921875,-0.0,9458.544921875,0.0,283.1499938964844,298.208984375,292.896728515625,293.6023254394531,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2698.621826171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18218220,302.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,299.3882141113281,0.785180389881134,0.5202147364616394,0.4782242178916931,302.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,299.3879699707031,0.8913885951042175,0.7748146057128906,0.7408066987991333,302.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.387939453125,0.9100276827812196,0.8235828876495361,0.5805948972702026,302.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,299.3882141113281,0.7909478545188904,0.5318579077720642,0.514460027217865,302.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3886413574219,0.6822485327720642,0.3345184624195099,1.563791036605835,299.3880615234375,284.95001220703125,298.0074462890625,292.1781005859375,301.60528564453125,302.6444091796875,299.3864440917969,1.0,0.9100436568260192,0.0,0.0,1.0,1.0,-4.660124778747559,1.1536863894434646e-05,4.660112857818604,-1.0438376665115356,1.0,0.050000000745058,0.0,432.4069519042969,410.0,10528.8212890625,-0.0,9261.7216796875,0.0,283.1499938964844,298.1935119628906,292.8939208984375,293.598876953125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2697.048828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18218280,302.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3636169433594,0.7817767858505249,0.5156340599060059,0.4742586016654968,302.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,299.3633728027344,0.888850748538971,0.7715542316436768,0.7378979921340942,302.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.36334228515625,0.9074627161026,0.8206337690353394,0.5786641240119934,302.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.36358642578125,0.7875946164131165,0.527353048324585,0.510357141494751,302.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,299.3640441894531,0.6776280999183655,0.3292763233184814,1.5408889055252075,299.3634338378906,284.95001220703125,297.987060546875,292.175537109375,301.598876953125,302.64208984375,299.3617858886719,1.0,0.9046086072921752,0.0,0.0,1.0,1.0,-4.616958141326904,1.1326125786581542e-05,4.616946697235107,-1.03421151638031,1.0,0.050000000745058,0.0,432.3273620605469,410.0,10517.3251953125,-0.0,9067.9794921875,0.0,283.1499938964844,298.1778869628906,292.8909912109375,293.5953674316406,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2695.4423828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18218340,302.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.3387145996094,0.7784019112586975,0.5110502243041992,0.4702881574630737,302.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,299.33843994140625,0.8863381743431091,0.7682715058326721,0.7349666953086853,302.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.3384094238281,0.9049798250198364,0.8176611065864563,0.5767157673835754,302.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,299.33868408203125,0.7842651009559631,0.5228432416915894,0.5062475204467773,302.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,299.3391418457031,0.6730409264564514,0.324051558971405,1.518053650856018,299.3385314941406,284.95001220703125,297.9666748046875,292.1728820800781,301.59246826171875,302.6397705078125,299.3368530273437,1.0,0.899196445941925,0.0,0.0,1.0,1.0,-4.573827743530273,1.1117530448245816e-05,4.573816776275635,-1.0245927572250366,1.0,0.050000000745058,0.0,432.2412109375,410.0,10505.7060546875,-0.0,8877.3525390625,0.0,283.1499938964844,298.162109375,292.8879699707031,293.5917053222656,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2693.7978515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18218400,302.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.31353759765625,0.775056004524231,0.5064638257026672,0.4663135409355163,302.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,299.3132629394531,0.8838498592376709,0.764968991279602,0.7320151925086975,302.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.313232421875,0.9025856256484984,0.8146674633026123,0.5747517943382263,302.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,299.3135070800781,0.7809596657752991,0.5183292031288147,0.502131998538971,302.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.31396484375,0.6684922575950623,0.3188427686691284,1.4952789545059204,299.3133239746094,284.95001220703125,297.94635009765625,292.17010498046875,301.58612060546875,302.6374816894531,299.3116455078125,1.0,0.8938053846359253,0.0,0.0,1.0,1.0,-4.530715465545654,1.0910987839451993e-05,4.530704498291016,-1.014980673789978,1.0,0.050000000745058,0.0,432.1506958007813,410.0,10493.9541015625,-0.0,8689.77734375,0.0,283.1499938964844,298.1462097167969,292.8848571777344,293.5879821777344,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2692.119873046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18218460,302.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2880249023437,0.7717405557632446,0.5018742680549622,0.4623342752456665,302.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,299.2877502441406,0.8813842535018921,0.7616418600082397,0.729039192199707,302.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,299.2877197265625,0.9002406001091003,0.811647891998291,0.5727688670158386,302.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,299.2879943847656,0.7776795029640198,0.513809859752655,0.4980096518993377,302.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,299.2884826660156,0.6639922857284546,0.3136534094810486,1.472581386566162,299.287841796875,284.95001220703125,297.926025390625,292.1672668457031,301.57977294921875,302.63525390625,299.2861022949219,1.0,0.8884400129318237,0.0,0.0,1.0,1.0,-4.487648963928223,1.0706621651479509e-05,4.487637996673584,-1.0053757429122925,1.0,0.050000000745058,0.0,432.0574035644531,410.0,10482.0966796875,-0.0,8505.3173828125,0.0,283.1499938964844,298.130126953125,292.8816223144531,293.5841064453125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2690.4013671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18218520,302.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2622375488281,0.7684544920921326,0.4972824156284332,0.4583512842655182,302.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,299.261962890625,0.8789395093917847,0.758294939994812,0.7260432839393616,302.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2619323730469,0.8979111909866333,0.8086073994636536,0.5707704424858093,302.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.2622375488281,0.7744237780570984,0.5092865824699402,0.4938818216323852,302.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.2627258300781,0.6595428586006165,0.3084803223609924,1.4499471187591553,299.2620544433594,284.95001220703125,297.90576171875,292.164306640625,301.5734558105469,302.6330261230469,299.26031494140625,1.0,0.8830952048301697,0.0,0.0,1.0,1.0,-4.444581031799316,1.050421178661054e-05,4.444570541381836,-0.9957742094993592,1.0,0.050000000745058,0.0,431.9651489257813,410.0,10470.1103515625,-0.0,8323.8486328125,0.0,283.1499938964844,298.1138610839844,292.8783264160156,293.58013916015625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2688.6513671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18218580,302.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,299.23614501953125,0.7652024626731873,0.4926881790161133,0.4543642103672027,302.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,299.2358703613281,0.8765188455581665,0.7549256086349487,0.7230246067047119,302.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.23583984375,0.8956006765365601,0.8055431842803955,0.5687544345855713,302.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,299.23614501953125,0.7711973786354065,0.5047588348388672,0.4897478222846985,302.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,299.2366638183594,0.6551543474197388,0.3033259510993957,1.427385687828064,299.2359619140625,284.95001220703125,297.8855285644531,292.1612854003906,301.5671691894531,302.6308288574219,299.23419189453125,1.0,0.8777756094932556,0.0,0.0,1.0,1.0,-4.401557445526123,1.0303962881152984e-05,4.401547431945801,-0.986181914806366,1.0,0.050000000745058,0.0,431.8681335449219,410.0,10457.9833984375,-0.0,8145.404296875,0.0,283.1499938964844,298.09747314453125,292.8749084472656,293.5760803222656,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2686.865234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18218640,302.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2097473144531,0.761984646320343,0.4880921244621277,0.4503735601902008,302.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,299.2094421386719,0.8741218447685242,0.7515362501144409,0.7199856042861938,302.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.2094116210937,0.8933087587356567,0.8024578094482422,0.5667226314544678,302.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,299.2097473144531,0.7680007219314575,0.5002275109291077,0.4856084287166595,302.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,299.2102966308594,0.6508289575576782,0.2981888353824615,1.4048906564712524,299.2095642089844,284.95001220703125,297.8653259277344,292.1581726074219,301.5609130859375,302.628662109375,299.2077331542969,1.0,0.8724793195724487,0.0,0.0,1.0,1.0,-4.358559608459473,1.0105786714120768e-05,4.35854959487915,-0.9765979647636414,1.0,0.050000000745058,0.0,431.7675476074219,410.0,10445.7109375,-0.0,7969.91650390625,0.0,283.1499938964844,298.0809020996094,292.87139892578125,293.5719299316406,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2685.046630859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18218700,302.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1830139160156,0.7588018774986267,0.4834938049316406,0.4463791251182556,302.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,299.1827087402344,0.871746838092804,0.7481222748756409,0.7169220447540283,302.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,299.1826477050781,0.8910336494445801,0.799346387386322,0.5646717548370361,302.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1829833984375,0.7648347616195679,0.4956916570663452,0.4814629256725311,302.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,299.1835632324219,0.6465712785720825,0.2930727899074554,1.3824801445007324,299.18280029296875,284.95001220703125,297.8451538085937,292.15496826171875,301.5546875,302.6264953613281,299.18096923828125,1.0,0.8672110438346863,0.0,0.0,1.0,1.0,-4.31561803817749,9.909813343256246e-06,4.315608501434326,-0.9670236706733704,1.0,0.050000000745058,0.0,431.6650695800781,410.0,10433.318359375,-0.0,7797.4501953125,0.0,283.1499938964844,298.0641174316406,292.8677978515625,293.5676574707031,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2683.18994140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18218760,302.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,299.15594482421875,0.7556521892547607,0.4788938462734222,0.4423815310001373,302.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1556396484375,0.8693921566009521,0.7446874976158142,0.7138375043869019,302.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,299.15557861328125,0.8887738585472107,0.796212911605835,0.5626046061515808,302.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,299.1559143066406,0.7616983652114868,0.4911521971225738,0.477312296628952,302.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,299.1565246582031,0.6423761248588562,0.2879751622676849,1.360142469406128,299.1557312011719,284.95001220703125,297.8250427246094,292.1517028808594,301.5484619140625,302.6243896484375,299.15386962890625,1.0,0.8619661331176758,0.0,0.0,1.0,1.0,-4.272689342498779,9.715842679725029e-06,4.272679328918457,-0.9574553370475768,1.0,0.050000000745058,0.0,431.5638427734375,410.0,10420.7861328125,-0.0,7627.88916015625,0.0,283.1499938964844,298.04718017578125,292.8641357421875,293.56329345703125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2681.301513671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18218820,302.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,299.1285400390625,0.7525387406349182,0.4742924571037292,0.4383807182312011,302.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,299.1282043457031,0.8670608997344971,0.7412307858467102,0.7107307314872742,302.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.128173828125,0.8865326642990112,0.7930562496185303,0.5605202317237854,302.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1285400390625,0.7585952281951904,0.4866091907024383,0.4731563031673431,302.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,299.129150390625,0.6382414698600769,0.282897412776947,1.3378828763961792,299.1283264160156,284.95001220703125,297.80499267578125,292.1483459472656,301.54229736328125,302.6222839355469,299.1264343261719,1.0,0.8567479252815247,0.0,0.0,1.0,1.0,-4.229809761047363,9.52403661358403e-06,4.229800224304199,-0.9478983879089355,1.0,0.050000000745058,0.0,431.4583129882813,410.0,10408.099609375,-0.0,7461.2431640625,0.0,283.1499938964844,298.030029296875,292.8603515625,293.5588073730469,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2679.3798828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
