time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18218880,302.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,299.1007995605469,0.7494602203369141,0.4696901142597198,0.4343770742416382,302.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,299.1004638671875,0.864752471446991,0.7377541065216064,0.7076036930084229,302.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,299.1004333496094,0.8843096494674683,0.7898783683776855,0.5584200024604797,302.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,299.1007995605469,0.7555249929428101,0.4820632338523865,0.4689955413341522,302.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,299.1014404296875,0.634154736995697,0.2778383493423462,1.3156960010528564,299.1005859375,284.95001220703125,297.78497314453125,292.1448974609375,301.5361328125,302.6202087402344,299.0986328125,1.0,0.8515546321868896,0.0,0.0,1.0,1.0,-4.186962604522705,9.334311471320689e-06,4.186953544616699,-0.9383510947227478,1.0,0.050000000745058,0.0,431.34954833984375,410.0,10395.2490234375,-0.0,7297.44580078125,0.0,283.1499938964844,298.0127258300781,292.85650634765625,293.55426025390625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2677.427490234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18218940,302.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,299.0726928710937,0.7464157342910767,0.4650864899158478,0.4303705394268036,302.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,299.0723571777344,0.862465500831604,0.7342528104782104,0.7044520378112793,302.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,299.0722961425781,0.8821035623550415,0.7866744995117188,0.5563007593154907,302.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,299.0726623535156,0.7524877190589905,0.4775135815143585,0.4648294448852539,302.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,299.0733337402344,0.6301013231277466,0.2728022038936615,1.2936015129089355,299.0724792480469,284.95001220703125,297.7650146484375,292.1413879394531,301.5299987792969,302.6181335449219,299.07049560546875,1.0,0.8463916182518005,0.0,0.0,1.0,1.0,-4.144185543060303,9.146820957539605e-06,4.144176006317139,-0.9288163781166076,1.0,0.050000000745058,0.0,431.2386169433594,410.0,10382.26171875,-0.0,7136.5673828125,0.0,283.1499938964844,297.9952087402344,292.8525695800781,293.54962158203125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2675.4384765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18219000,302.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,299.04425048828125,0.7434015274047852,0.4604822099208832,0.4263616502285003,302.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,299.0438842773437,0.8601987361907959,0.7307316064834595,0.7012802362442017,302.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,299.0438537597656,0.879913330078125,0.7834494113922119,0.554165780544281,302.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,299.0442199707031,0.7494810223579407,0.4729611873626709,0.460658997297287,302.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,299.044921875,0.6260497570037842,0.2677853107452392,1.2715834379196167,299.04400634765625,284.95001220703125,297.7451171875,292.1378173828125,301.5238952636719,302.6160888671875,299.0419921875,1.0,0.8412531614303589,0.0,0.0,1.0,1.0,-4.101426124572754,8.961340427049436e-06,4.101417541503906,-0.9192898273468018,1.0,0.050000000745058,0.0,431.128173828125,410.0,10369.1171875,-0.0,6978.4736328125,0.0,283.1499938964844,297.9775085449219,292.8485717773437,293.5448913574219,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2673.42041015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18219060,302.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,299.0154113769531,0.7404171228408813,0.4558772444725036,0.4223502874374389,302.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,299.0150451660156,0.8579535484313965,0.7271876931190491,0.6980854868888855,302.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,299.0149841308594,0.8777406811714172,0.7802002429962158,0.5520129203796387,302.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,299.015380859375,0.7465060949325562,0.4684058427810669,0.456483781337738,302.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,299.01611328125,0.6219650506973267,0.262790709733963,1.2496541738510132,299.0151672363281,284.95001220703125,297.72528076171875,292.1341857910156,301.517822265625,302.61407470703125,299.0131225585937,1.0,0.8361440300941467,0.0,0.0,1.0,1.0,-4.058729648590088,8.778049959801137e-06,4.05872106552124,-0.9097760915756226,1.0,0.050000000745058,0.0,431.0145263671875,410.0,10355.8056640625,-0.0,6823.2041015625,0.0,283.1499938964844,297.9595642089844,292.844482421875,293.5400695800781,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2671.369140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18219120,302.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,298.9862060546875,0.7374587655067444,0.4512721300125122,0.4183367788791656,302.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9858093261719,0.8557303547859192,0.7236232757568359,0.694869875907898,302.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,298.9857788085937,0.8755863308906555,0.7769292593002319,0.5498438477516174,302.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9861755371094,0.7435612082481384,0.4638480842113495,0.4523042738437652,302.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,298.9869384765625,0.6177923679351807,0.2578167915344238,1.2278064489364624,298.9859619140625,284.95001220703125,297.7055053710937,292.1304626464844,301.51177978515625,302.6120910644531,298.9838562011719,1.0,0.8310623168945312,0.0,0.0,1.0,1.0,-4.016083717346191,8.596893167123199e-06,4.016075134277344,-0.9002764821052551,1.0,0.050000000745058,0.0,430.8966674804688,410.0,10342.3125,-0.0,6670.6845703125,0.0,283.1499938964844,297.9414367675781,292.84033203125,293.53515625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2669.287841796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18219180,302.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9565734863281,0.7345212697982788,0.4466666281223297,0.4143211841583252,302.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9561767578125,0.8535262942314148,0.7200339436531067,0.6916293501853943,302.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,298.9561462402344,0.873447835445404,0.7736318111419678,0.5476553440093994,302.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,298.95654296875,0.7406432032585144,0.4592873156070709,0.4481201469898224,302.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,298.95733642578125,0.6134623289108276,0.2528680562973022,1.2060613632202148,298.9563293457031,284.95001220703125,297.685791015625,292.1266784667969,301.5057678222656,302.610107421875,298.9541931152344,1.0,0.8260129690170288,0.0,0.0,1.0,1.0,-3.9735167026519775,8.417979188379832e-06,3.973508358001709,-0.8907920122146606,1.0,0.050000000745058,0.0,430.7778625488281,410.0,10328.671875,-0.0,6520.98095703125,0.0,283.1499938964844,297.923095703125,292.8360900878906,293.5301513671875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2667.17138671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18219240,302.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,298.92657470703125,0.7315966486930847,0.4420612156391144,0.4103039801120758,302.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.9261779785156,0.8513405323028564,0.7164243459701538,0.6883684396743774,302.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,298.9261169433594,0.8713246583938599,0.7703128457069397,0.5454509258270264,302.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,298.9265441894531,0.7377472519874573,0.4547244310379028,0.4439322352409363,302.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.9273986816406,0.6088998317718506,0.2479404360055923,1.184401035308838,298.92633056640625,284.95001220703125,297.6661682128906,292.12286376953125,301.499755859375,302.608154296875,298.92413330078125,1.0,0.8209899067878723,0.0,0.0,1.0,1.0,-3.930976867675781,8.2410842878744e-06,3.930968761444092,-0.8813173770904541,1.0,0.050000000745058,0.0,430.6599426269531,410.0,10314.8583984375,-0.0,6373.9541015625,0.0,283.1499938964844,297.9045104980469,292.8317565917969,293.52508544921875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2665.027099609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18219300,302.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,298.89617919921875,0.7286796569824219,0.4374560415744781,0.4062850475311279,302.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,298.895751953125,0.8491743803024292,0.7127920389175415,0.6850845217704773,302.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,298.89569091796875,0.8692187666893005,0.766969621181488,0.5432285070419312,302.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,298.8961486816406,0.7348712086677551,0.4501592516899109,0.4397401809692383,302.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.8970031738281,0.6042020916938782,0.2430369704961776,1.1628378629684448,298.8959350585937,284.95001220703125,297.6466064453125,292.11895751953125,301.4938049316406,302.6062316894531,298.8936767578125,1.0,0.8159978985786438,0.0,0.0,1.0,1.0,-3.888511657714844,8.066397640504874e-06,3.888503789901733,-0.8718586564064026,1.0,0.050000000745058,0.0,430.5386047363281,410.0,10300.8544921875,-0.0,6229.63818359375,0.0,283.1499938964844,297.8857116699219,292.827392578125,293.5199279785156,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2662.85107421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18219360,302.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,298.8653564453125,0.7257605195045471,0.4328513145446777,0.4022646248340606,302.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.8648986816406,0.8470267653465271,0.7091370224952698,0.6817776560783386,302.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,298.8648681640625,0.8671295642852783,0.7636021375656128,0.5409882068634033,302.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,298.8653259277344,0.7320091128349304,0.4455919861793518,0.4355441927909851,302.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,298.8662109375,0.5993959307670593,0.2381580621004104,1.1413739919662476,298.8650817871094,284.95001220703125,297.6271057128906,292.114990234375,301.48785400390625,302.60430908203125,298.86279296875,1.0,0.8110371828079224,0.0,0.0,1.0,1.0,-3.8461217880249023,7.893909241829533e-06,3.846113920211792,-0.8624179363250732,1.0,0.050000000745058,0.0,430.4141845703125,398.0,10286.666015625,-0.0,6088.00244140625,0.0,283.1499938964844,297.8666381835937,292.82293701171875,293.5146789550781,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2660.644287109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18219420,302.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,298.8338317871094,0.7235774397850037,0.4282456040382385,0.3981531262397766,302.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.8333740234375,0.8458179831504822,0.7054598927497864,0.6783559322357178,302.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,298.8333435058594,0.8660456538200378,0.7602113485336304,0.5386622548103333,302.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.83380126953125,0.7299038767814636,0.4410208165645599,0.4312500059604645,302.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.83477783203125,0.5951929688453674,0.2332990914583206,1.1195480823516846,298.8335876464844,284.95001220703125,297.6076965332031,292.1109924316406,301.48199462890625,302.6023864746094,298.8311767578125,1.0,0.8047571182250977,0.0,0.0,1.0,1.0,-3.802819013595581,7.719628229096998e-06,3.80281138420105,-0.8527359366416931,1.0,0.050000000745058,0.0,427.8605651855469,398.0,10271.8173828125,-0.0,5930.07568359375,0.0,283.1499938964844,297.8473815917969,292.8184509277344,293.5093688964844,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2658.409912109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18219480,302.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,298.8014221191406,0.7217298746109009,0.4236423373222351,0.3939984440803528,302.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,298.8009338378906,0.8450469374656677,0.7017601132392883,0.6748661398887634,302.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.8008728027344,0.8654321432113647,0.7567962408065796,0.5362849831581116,302.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,298.8013916015625,0.7281456589698792,0.4364486336708069,0.4269071221351623,302.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,298.8023986816406,0.5912354588508606,0.228467121720314,1.097612977027893,298.8011474609375,284.95001220703125,297.58837890625,292.10693359375,301.4761047363281,302.6004943847656,298.7986755371094,1.0,0.798088550567627,0.0,0.0,1.0,1.0,-3.7591381072998047,7.545842890976928e-06,3.759130716323853,-0.8429994583129883,1.0,0.050000000745058,0.0,424.1573791503906,386.0,10256.5029296875,-0.0,5766.42919921875,0.0,283.1499938964844,297.8277587890625,292.8138732910156,293.5039978027344,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2656.13818359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18219540,302.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.768310546875,0.7200810313224792,0.4190421998500824,0.3898189663887024,302.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,298.7677917480469,0.8445436358451843,0.6980378031730652,0.6713265776634216,302.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,298.7677307128906,0.865107536315918,0.75335693359375,0.5338698625564575,302.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.76824951171875,0.7265949845314026,0.4318762421607971,0.4225349128246307,302.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.76934814453125,0.5874031186103821,0.2236640602350235,1.0756665468215942,298.7680053710937,284.95001220703125,297.56915283203125,292.10284423828125,301.4702453613281,302.5986022949219,298.7654724121094,1.0,0.7911130785942078,0.0,0.0,1.0,1.0,-3.715275287628174,7.373351763817482e-06,3.7152678966522217,-0.833227276802063,1.0,0.050000000745058,0.0,419.757568359375,386.0,10240.998046875,-0.0,5600.8564453125,0.0,283.1499938964844,297.8077087402344,292.8092346191406,293.4985046386719,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2653.82666015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18219600,302.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.7345275878906,0.7185625433921814,0.4144454896450043,0.3856234550476074,302.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.7340087890625,0.8442242741584778,0.6942934989929199,0.6677465438842773,302.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.73394775390625,0.8649823665618896,0.7498939037322998,0.5314237475395203,302.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,298.7344970703125,0.725182294845581,0.427304059267044,0.4181427955627441,302.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7356262207031,0.5836358666419983,0.2188904732465744,1.0537549257278442,298.7342529296875,284.95001220703125,297.54998779296875,292.09869384765625,301.4644470214844,302.5967712402344,298.7316589355469,1.0,0.7839298248291016,0.0,0.0,1.0,1.0,-3.671328067779541,7.202557299024193e-06,3.671320915222168,-0.8234396576881409,1.0,0.050000000745058,0.0,414.8898315429688,374.0,10225.2919921875,-0.0,5435.2509765625,0.0,283.1499938964844,297.7872314453125,292.8045349121094,293.4929504394531,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2651.477294921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18219660,302.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,298.7001953125,0.7171419858932495,0.409852385520935,0.3814162611961365,302.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.6996459960937,0.8440490365028381,0.690526008605957,0.6641292572021484,302.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,298.6995849609375,0.8650142550468445,0.7464059591293335,0.528948962688446,302.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7001342773437,0.7238744497299194,0.4227321445941925,0.4137352406978607,302.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,298.7013244628906,0.5799078941345215,0.2141484916210174,1.0319087505340576,298.69989013671875,284.95001220703125,297.5313720703125,292.09478759765625,301.458740234375,302.5949401855469,298.6972351074219,1.0,0.7765863537788391,0.0,0.0,1.0,1.0,-3.627349853515625,7.033671408862574e-06,3.627342700958252,-0.8136481046676636,1.0,0.050000000745058,0.0,409.666259765625,374.0,10209.45703125,-0.0,5270.5576171875,0.0,283.1499938964844,297.766357421875,292.7998352050781,293.48736572265625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2649.10595703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18219720,302.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,298.6653747558594,0.7157756090164185,0.4052634537220001,0.3772028088569641,302.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.664794921875,0.8439666628837585,0.6867377758026123,0.6604823470115662,302.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,298.66473388671875,0.8651484251022339,0.7428958415985107,0.5264512300491333,302.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.6653137207031,0.7226279973983765,0.4181611835956573,0.4093181192874908,302.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,298.66656494140625,0.5761785507202148,0.209436610341072,1.0101466178894043,298.6650695800781,284.95001220703125,297.513671875,292.0914306640625,301.4532775878906,302.5931396484375,298.6623229980469,1.0,0.7691453099250793,0.0,0.0,1.0,1.0,-3.583392858505249,6.866896910651121e-06,3.583385944366455,-0.8038660883903503,1.0,0.050000000745058,0.0,404.2291564941406,362.0,10193.5478515625,-0.0,5107.85498046875,0.0,283.1499938964844,297.7451477050781,292.7953796386719,293.4819030761719,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2646.780517578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18219780,302.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.6300964355469,0.7144529223442078,0.4006794095039367,0.3729852139949798,302.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,298.6295166015625,0.8439645171165466,0.6829274892807007,0.6568059921264648,302.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,298.62945556640625,0.8653715252876282,0.7393620610237122,0.5239307284355164,302.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.6300354003906,0.7214322686195374,0.4135915040969848,0.4048933386802673,302.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,298.63134765625,0.5724433660507202,0.2047579139471054,0.9884899854660034,298.6297912597656,284.95001220703125,297.49688720703125,292.0885925292969,301.4480285644531,302.5914001464844,298.6269836425781,1.0,0.7616237998008728,0.0,0.0,1.0,1.0,-3.5394887924194336,6.702347036480205e-06,3.5394821166992188,-0.7940987348556519,1.0,0.050000000745058,0.0,398.61724853515625,362.0,10177.5615234375,-0.0,4947.48095703125,0.0,283.1499938964844,297.7236328125,292.7912902832031,293.47674560546875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2644.5380859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18219840,302.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,298.5943908691406,0.7131512761116028,0.3961007297039032,0.3687664568424225,302.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,298.5937805175781,0.844017744064331,0.6790974736213684,0.6531051397323608,302.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,298.5937194824219,0.8656569719314575,0.7358070611953735,0.5213912129402161,302.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,298.5943298339844,0.7202652096748352,0.4090237319469452,0.4004641473293304,302.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,298.595703125,0.568682074546814,0.200110912322998,0.966944694519043,298.59405517578125,284.95001220703125,297.4809875488281,292.0862731933594,301.4429931640625,302.58966064453125,298.5912170410156,1.0,0.7540529370307922,0.0,0.0,1.0,1.0,-3.495661735534668,6.540101821883582e-06,3.495655298233032,-0.7843520045280457,1.0,0.050000000745058,0.0,392.9013671875,350.0,10161.42578125,-0.0,4789.923828125,0.0,283.1499938964844,297.701904296875,292.78759765625,293.4718933105469,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2642.39599609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18219900,302.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,298.5582275390625,0.7118659019470215,0.3915279805660248,0.364547848701477,302.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,298.5576171875,0.8441210985183716,0.6752463579177856,0.6493792533874512,302.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,298.5575561523437,0.8659992814064026,0.7322293519973755,0.5188320875167847,302.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.55816650390625,0.7191221714019775,0.404458075761795,0.3960315585136413,302.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,298.5596008300781,0.5648960471153259,0.1954984366893768,0.9455272555351256,298.55792236328125,284.95001220703125,297.4659118652344,292.0844421386719,301.43817138671875,302.5879821777344,298.55499267578125,1.0,0.7464410066604614,0.0,0.0,1.0,1.0,-3.4519338607788086,6.380229478963884e-06,3.451927423477173,-0.7746292948722839,1.0,0.050000000745058,0.0,387.0990295410156,350.0,10145.1513671875,-0.0,4635.3251953125,0.0,283.1499938964844,297.679931640625,292.7843322753906,293.4674987792969,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2640.36669921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18219960,302.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5216369628906,0.7105861306190491,0.3869614899158478,0.3603307902812958,302.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.52099609375,0.8442639708518982,0.6713749170303345,0.645630419254303,302.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.5209350585937,0.866387128829956,0.7286295890808105,0.5162549018859863,302.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.5215759277344,0.7179930806159973,0.3998948931694031,0.3915971219539642,302.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.5230712890625,0.5610790252685547,0.1909205019474029,0.9242433309555054,298.52130126953125,284.95001220703125,297.4516296386719,292.0830993652344,301.4335327148437,302.5863342285156,298.518310546875,1.0,0.7388017177581787,0.0,0.0,1.0,1.0,-3.4083192348480225,6.222766842256533e-06,3.408313035964966,-0.7649348974227905,1.0,0.050000000745058,0.0,381.2415161132813,338.0,10128.7060546875,-0.0,4483.875,0.0,283.1499938964844,297.65771484375,292.781494140625,293.4635009765625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2638.4501953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18220020,302.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.4845275878906,0.7093109488487244,0.382402092218399,0.356116384267807,302.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,298.48388671875,0.8444454073905945,0.667481005191803,0.6418567299842834,302.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,298.4837951660156,0.8668195605278015,0.7250053882598877,0.5136581063270569,302.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,298.4844665527344,0.7168769836425781,0.3953346014022827,0.3871614336967468,302.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,298.4860534667969,0.5572388172149658,0.1863815188407898,0.903114140033722,298.48419189453125,284.95001220703125,297.43817138671875,292.0822448730469,301.4291381835937,302.584716796875,298.48114013671875,1.0,0.731143057346344,0.0,0.0,1.0,1.0,-3.364863634109497,6.067859885661164e-06,3.3648574352264404,-0.7552778124809265,1.0,0.050000000745058,0.0,375.3350830078125,338.0,10112.0947265625,-0.0,4335.6611328125,0.0,283.1499938964844,297.6352844238281,292.7791748046875,293.4599914550781,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2636.65625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18220080,302.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,298.4469909667969,0.7080244421958923,0.3778489530086517,0.3519052267074585,302.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4463195800781,0.8446510434150696,0.6635685563087463,0.6380634307861328,302.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,298.4462585449219,0.8672811388969421,0.7213609218597412,0.5110456943511963,302.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,298.44696044921875,0.7157592177391052,0.3907769918441772,0.3827258944511413,302.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.4485778808594,0.5533596277236938,0.1818757355213165,0.8821210861206055,298.4466552734375,284.95001220703125,297.4254455566406,292.081787109375,301.42486572265625,302.5831298828125,298.44354248046875,1.0,0.7234686613082886,0.0,0.0,1.0,1.0,-3.321494579315185,5.915232122788439e-06,3.321488618850708,-0.7456437349319458,1.0,0.050000000745058,0.0,369.4169006347656,326.0,10095.287109375,-0.0,4190.744140625,0.0,283.1499938964844,297.61260986328125,292.7771911621094,293.4568786621094,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2634.9609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18220140,302.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,298.408935546875,0.7067455649375916,0.3733028471469879,0.3476975262165069,302.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.40826416015625,0.8448880910873413,0.6596356630325317,0.6342482566833496,302.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,298.4081726074219,0.8677799105644226,0.7176939845085144,0.5084158182144165,302.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,298.4089050292969,0.7146453261375427,0.3862224221229553,0.3782902657985687,302.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,298.4106140136719,0.5494558811187744,0.1774071156978607,0.8612787127494812,298.4085998535156,284.95001220703125,297.4134216308594,292.081787109375,301.4208068847656,302.5815734863281,298.4054260253906,1.0,0.7157834768295288,0.0,0.0,1.0,1.0,-3.278282165527344,5.7651132010505535e-06,3.2782764434814453,-0.7360456585884094,1.0,0.050000000745058,0.0,363.47454833984375,326.0,10078.2451171875,-0.0,4049.11181640625,0.0,283.1499938964844,297.5896911621094,292.7756652832031,293.45416259765625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2633.373779296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18220200,302.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,298.3703918457031,0.705474853515625,0.3687635362148285,0.3434935808181762,302.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3696594238281,0.8451524972915649,0.6556835174560547,0.6304129362106323,302.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,298.3695983886719,0.8683114051818848,0.7140057682991028,0.5057697296142578,302.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,298.3703308105469,0.7135301232337952,0.3816708922386169,0.3738550841808319,302.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,298.37213134765625,0.5455264449119568,0.1729741841554641,0.8405832052230835,298.3700256347656,284.95001220703125,297.402099609375,292.08221435546875,301.4169006347656,302.5800476074219,298.36676025390625,1.0,0.7080895900726318,0.0,0.0,1.0,1.0,-3.235212802886963,5.617434453597525e-06,3.235207319259644,-0.7264825701713562,1.0,0.050000000745058,0.0,357.52081298828125,314.0,10060.9580078125,-0.0,3910.766845703125,0.0,283.1499938964844,297.5665588378906,292.7745361328125,293.4518737792969,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2631.884765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18220260,302.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,298.33123779296875,0.7042148113250732,0.3642317652702331,0.3392941951751709,302.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.3305053710937,0.8454453945159912,0.651708722114563,0.6265542507171631,302.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,298.3304138183594,0.8688769936561584,0.7102925181388855,0.5031048655509949,302.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,298.3312072753906,0.7124143838882446,0.3771225214004516,0.3694206178188324,302.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3330993652344,0.5415854454040527,0.1685828417539596,0.8200616836547852,298.3309020996094,284.95001220703125,297.3914489746094,292.0830383300781,301.4131774902344,302.5785217285156,298.3275451660156,1.0,0.7003884315490723,0.0,0.0,1.0,1.0,-3.1923110485076904,5.472255907079671e-06,3.192305564880371,-0.7169554233551025,1.0,0.050000000745058,0.0,351.5543212890625,314.0,10043.466796875,-0.0,3775.711669921875,0.0,283.1499938964844,297.5430908203125,292.7738342285156,293.4499816894531,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2630.501708984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
18220320,302.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,298.4351501464844,0.4094157814979553,0.0,0.0015132245607674,302.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.4370422363281,0.4094157814979553,0.0,0.0015935013070702,302.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,298.43707275390625,0.4094157814979553,0.0,0.0011769547127187,302.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,298.43536376953125,0.4094157814979553,0.0,0.0015934987459331,302.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,298.42413330078125,0.4094157814979553,0.0,0.0075587551109492,298.44219970703125,294.1499938964844,297.3814392089844,292.084228515625,301.5791931152344,302.25006103515625,296.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0186746194958686,2.2752123740588104e-08,0.0186745971441268,-0.0411036908626556,0.0,0.050000000745058,0.0,-0.1051850467920303,60.0,2920.897705078125,-0.0,-1.6878615497262217e-05,0.0,283.163818359375,297.5419921875,293.08966064453125,293.2289428710937,316.141845703125,308.0081481933594,278.1499938964844,0.000679389340803,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5169264833712084e-08,3.712100493657999e-08,3.51692612809984e-08,3.7235476970672607,1.9197096824646,1.803837895393372,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,0.0,0.0,7.158201575973094e-14,1752.423828125,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
18220380,302.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4034118652344,0.0,0.0,0.0016587229911237,302.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,298.4051208496094,0.0,0.0,0.0017467180732637,303.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,298.4051513671875,0.0,0.0,0.0012901200680062,302.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,298.40362548828125,0.0,0.0,0.001746715628542,302.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,298.39080810546875,0.0,0.0,0.0079953791573643,298.3944396972656,294.1499938964844,297.3720092773437,292.0857849121094,300.9661865234375,301.3672180175781,293.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0175861474126577,2.2044874370408252e-08,0.0175861250609159,-0.0403352081775665,0.0,0.050000000745058,0.0,-0.0994064658880233,60.0,1064.39111328125,-0.0,-2.0475741621339694e-05,0.0,283.163818359375,297.5419921875,293.0535888671875,293.17303466796875,316.141845703125,308.0081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0091933052922252e-20,1.012496777084252e-20,1.0091405563723036e-20,0.2454268038272857,0.1227296218276023,0.1226971894502639,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,0.0,0.0,3.5629488742481715e-37,134.09596252441406,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
18220440,302.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,298.3685913085937,0.0,0.0,0.0002001942193601,303.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.3778991699219,0.0,0.0,0.0002938912657555,303.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,298.37469482421875,0.0,0.0,0.000229572338867,302.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,298.3678283691406,0.0,0.0,0.000214539366425,302.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,298.371337890625,0.0,0.0,0.0007318056304939,298.359130859375,294.1499938964844,297.3631591796875,292.08770751953125,300.4497375488281,300.4405822753906,293.1161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.002004713518545,1.4811657678137637e-08,0.0020046988502144,-0.0369106158614158,0.0,0.050000000745058,0.0,-0.0168590378016233,60.0,395.4434814453125,-0.0,-2.739486149039294e-07,0.0,283.163818359375,297.5419921875,293.04302978515625,293.1669921875,316.141845703125,308.0081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6283258733372726e-35,-2.7430226683200937e-35,-2.5465612872767076e-35,0.001212817733176,0.000606409041211,0.0006064087501727,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,0.0,0.0,0.0,0.6702800989151001,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
18220500,302.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,298.3624572753906,0.0,0.0,0.0001032928412314,303.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,298.37066650390625,0.0,0.0,0.0001109233926399,303.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,298.3672790527344,0.0,0.0,8.225157216656953e-05,302.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,298.36163330078125,0.0,0.0,0.0001088688659365,302.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3658752441406,0.0,0.0,0.0005090153426863,298.3507080078125,294.1499938964844,297.3548583984375,292.0899658203125,300.4132995605469,299.6023254394531,292.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974953183904,1.4454472285763133e-08,0.0010974808828905,-0.0368788577616214,0.0,0.050000000745058,0.0,-0.0121002839878201,60.0,146.4459991455078,-0.0,-8.212235513838095e-08,0.0,283.163818359375,297.5419921875,293.0429992675781,293.1669311523437,316.141845703125,308.0081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.599431748734787e-05,4.299716238165274e-05,4.2997158743673936e-05,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,0.0,0.0,0.0,0.0475284159183502,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
18220560,303.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,298.3573303222656,0.0,0.0,0.0001008273320621,303.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,298.3654479980469,0.0,0.0,0.0001062345618265,303.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,298.3620910644531,0.0,0.0,7.84734365879558e-05,302.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,298.35650634765625,0.0,0.0,0.0001061787334037,302.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,298.3607482910156,0.0,0.0,0.0005034548812545,298.343505859375,294.1499938964844,297.3470458984375,292.092529296875,300.3838806152344,298.98492431640625,292.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744637111201,1.4494759170702313e-08,0.0010744491592049,-0.0370075404644012,0.0,0.050000000745058,0.0,-0.0120018068701028,60.0,55.47966384887695,-0.0,-7.871239660062201e-08,0.0,283.163818359375,297.5419921875,293.0429992675781,293.1669311523437,316.141845703125,308.0081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.417574670398608e-05,3.708787335199304e-05,3.708787335199304e-05,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,0.0,0.0,0.0,0.0409963987767696,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
18220620,303.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,298.3512268066406,0.0,0.0,0.0003926374483853,303.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,298.3592529296875,0.0,0.0,0.0004134664195589,303.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3559265136719,0.0,0.0,0.0003053854743484,302.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.35040283203125,0.0,0.0,0.0004134664486628,302.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,298.3545837402344,0.0,0.0,0.0019612673204392,298.3349304199219,284.95001220703125,297.3397521972656,292.09539794921875,300.3505249023437,298.5345458984375,292.9965209960937,1.0,0.1002601161599159,0.0,0.0,1.0,1.0,-0.0041821682825684,1.6023939508613694e-08,0.0041821519844233,-0.0379181541502475,0.0,0.050000000745058,0.0,7.789456844329834,60.0,22.356182098388672,-0.0,0.0556345768272876,0.0,283.163818359375,297.5419921875,293.0429992675781,293.1669006347656,316.141845703125,308.0081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.386330253211781e-05,3.693165126605891e-05,3.693165126605891e-05,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,0.0,0.0,0.0,0.0408237129449844,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
18220680,303.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,298.30810546875,0.0,0.0,0.0007910275016911,303.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,298.3157958984375,0.0,0.0,0.0008329881820827,303.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,298.3126220703125,0.0,0.0,0.0006152430432848,303.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,298.3073425292969,0.0,0.0,0.0008329905685968,302.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,298.31134033203125,0.0,0.0,0.0039512808434665,298.2750244140625,284.95001220703125,297.3328552246094,292.0985412597656,300.15399169921875,298.2445068359375,293.1382751464844,1.0,0.1083404049277305,0.0,0.0,1.0,1.0,-0.0084301112219691,1.7964993048735778e-08,0.0084300925955176,-0.0387711636722087,0.0,0.050000000745058,0.0,18.4409122467041,60.0,21.45465469360352,-0.0,0.2651126682758331,0.0,283.163818359375,297.5419921875,293.0429992675781,293.1669006347656,316.141845703125,308.0081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385655044345185e-05,3.6928275221725926e-05,3.6928275221725926e-05,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,0.0,0.0,0.0,0.0408199839293956,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
18220740,303.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,298.2447204589844,0.0,0.0,0.0009124744101427,303.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,298.251953125,0.0,0.0,0.0009608774562366,303.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,298.2489624023437,0.0,0.0,0.0007097016205079,303.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,298.2439880371094,0.0,0.0,0.0009608800173737,302.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,298.24774169921875,0.0,0.0,0.0045579276047647,298.1880798339844,284.95001220703125,297.326416015625,292.1019592285156,299.93389892578125,298.0301208496094,293.2736511230469,1.0,0.1172887459397316,0.0,0.0,1.0,1.0,-0.0097242752090096,1.8592649198012623e-08,0.0097242565825581,-0.0391261652112007,0.0,0.050000000745058,0.0,21.68686485290528,60.0,24.09297752380371,-0.0,0.3596060276031494,0.0,283.163818359375,297.5419921875,293.0429992675781,293.1668701171875,316.141845703125,308.0081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385639037238434e-05,3.692819518619217e-05,3.692819154821336e-05,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,0.0,0.0,0.0,0.0408198945224285,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
