time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220800,303.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,298.1595764160156,0.0,0.0,0.001032066065818,303.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.1663818359375,0.0,0.0,0.0010868131648749,303.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,298.16357421875,0.0,0.0,0.0008027173462323,303.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.1589050292969,0.0,0.0,0.0010868158424273,302.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,298.1624450683594,0.0,0.0,0.005155308637768,298.07305908203125,284.95001220703125,297.3203430175781,292.1056213378906,299.7029724121094,297.8690795898437,293.402587890625,1.0,0.1254624724388122,0.0,0.0,1.0,1.0,-0.0109986336901783,1.9206380486025413e-08,0.0109986150637269,-0.0394643433392047,0.0,0.050000000745058,0.0,24.883220672607425,60.0,26.75486183166504,-0.0,0.4666459858417511,0.0,283.163818359375,297.5419921875,293.0429992675781,293.1668701171875,316.141845703125,308.0081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
18220860,303.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,298.05126953125,0.0,0.0,0.0011479497188702,303.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,298.0575866699219,0.0,0.0,0.0012088441289961,303.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,298.05499267578125,0.0,0.0,0.0008928490569815,303.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0506286621094,0.0,0.0,0.0012088469229638,302.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,298.0539245605469,0.0,0.0,0.0057341684587299,297.9291687011719,284.95001220703125,297.3146667480469,292.1094970703125,299.4676818847656,297.7469177246094,293.52587890625,1.0,0.1328918784856796,0.0,0.0,1.0,1.0,-0.0122334361076354,1.9798301664764043e-08,0.0122334156185388,-0.0397847220301628,0.0,0.050000000745058,0.0,27.98041534423828,60.0,29.25174903869629,-0.0,0.5836087465286255,0.0,283.163818359375,297.5419921875,293.0429992675781,293.1668395996094,316.141845703125,308.0081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
18220920,303.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.9197998046875,0.0,0.0,0.0012587255332618,303.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,297.9256286621094,0.0,0.0,0.0013254962395876,303.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,297.9232177734375,0.0,0.0,0.0009790079202502,303.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,297.919189453125,0.0,0.0,0.0013254991499707,303.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.9222412109375,0.0,0.0,0.0062875156290829,297.75762939453125,284.95001220703125,297.30926513671875,292.1136169433594,299.2341613769531,297.6533203125,293.64385986328125,1.0,0.139615312218666,0.0,0.0,1.0,1.0,-0.0134137691929936,2.0363122743560783e-08,0.013413748703897,-0.0400883145630359,0.0,0.050000000745058,0.0,30.941007614135746,60.0,31.49977302551269,-0.0,0.7075982093811035,0.0,283.163818359375,297.5419921875,293.04302978515625,293.1668395996094,316.141845703125,308.0081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
18220980,303.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,297.7665710449219,0.0,0.0,0.0013633946655318,303.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,297.7719116210937,0.0,0.0,0.0014357180334627,303.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,297.76971435546875,0.0,0.0,0.0010604173876345,303.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,297.7660522460937,0.0,0.0,0.0014357208274304,303.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.7688293457031,0.0,0.0,0.0068103605881333,297.56170654296875,284.95001220703125,297.30419921875,292.117919921875,299.0078430175781,297.580810546875,293.75689697265625,1.0,0.1456759124994278,0.0,0.0,1.0,1.0,-0.0145289916545152,2.08978487847844e-08,0.014528970234096,-0.0403778776526451,0.0,0.050000000745058,0.0,33.73826217651367,60.0,33.46235656738281,-0.0,0.8356913924217224,0.0,283.163818359375,297.5419921875,293.04302978515625,293.16680908203125,316.141845703125,308.0081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
18221040,303.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,297.5943908691406,0.0,0.0,0.0014613110106438,303.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,297.5992431640625,0.0,0.0,0.001538828597404,303.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,297.59722900390625,0.0,0.0,0.0011365744285285,303.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,297.5939025878906,0.0,0.0,0.0015388313913717,303.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,297.596435546875,0.0,0.0,0.007299474440515,297.3462219238281,284.95001220703125,297.2994079589844,292.1224060058594,298.7930603027344,297.5240173339844,293.8652038574219,1.0,0.1511198431253433,0.0,0.0,1.0,1.0,-0.0155722256749868,2.1401222127792607e-08,0.0155722042545676,-0.0406569950282573,0.0,0.050000000745058,0.0,36.35488510131836,60.0,35.128360748291016,-0.0,0.9651399254798888,0.0,283.163818359375,297.5419921875,293.04302978515625,293.16680908203125,316.141845703125,308.0081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
18221100,303.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,297.406982421875,0.0,0.0,0.0015521349851042,303.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.411376953125,0.0,0.0,0.0016344707692041,303.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,297.4095764160156,0.0,0.0,0.0012072153622284,303.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,297.40655517578125,0.0,0.0,0.0016344734467566,303.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4088439941406,0.0,0.0,0.0077531621791422,297.1171875,284.95001220703125,297.2948303222656,292.1270446777344,298.593017578125,297.47900390625,293.96893310546875,1.0,0.1559950858354568,0.0,0.0,1.0,1.0,-0.0165398623794317,2.1873539424177586e-08,0.0165398400276899,-0.0409300476312637,0.0,0.050000000745058,0.0,38.781768798828125,60.0,36.50208282470703,-0.0,1.093522310256958,0.0,283.163818359375,297.5419921875,293.04302978515625,293.16680908203125,316.141845703125,308.0081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
18221160,303.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.20880126953125,0.0,0.0,0.0016357420245185,303.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,297.2127380371094,0.0,0.0,0.0017225131159648,303.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,297.21112060546875,0.0,0.0,0.0012722430983558,303.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,297.2084045410156,0.0,0.0,0.0017225156771019,303.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.21044921875,0.0,0.0,0.0081708002835512,296.88104248046875,284.95001220703125,297.2904663085937,292.1318359375,298.40985107421875,297.4429016113281,294.0682678222656,1.0,0.1603482663631439,0.0,0.0,1.0,1.0,-0.0174305774271488,2.231633366989172e-08,0.017430555075407,-0.0412023849785327,0.0,0.050000000745058,0.0,41.01555633544922,60.0,37.59661483764648,-0.0,1.2187694311141968,0.0,283.163818359375,297.5419921875,293.04302978515625,293.1667785644531,316.141845703125,308.0081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
18221220,303.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.0045166015625,0.0,0.0,0.0017122308490797,303.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,297.008056640625,0.0,0.0,0.0018030595965683,303.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,297.006591796875,0.0,0.0,0.001331734471023,303.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,297.0041809082031,0.0,0.0,0.0018030619248747,303.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,297.0060119628906,0.0,0.0,0.0085528818890452,296.6441955566406,284.95001220703125,297.2862854003906,292.13677978515625,298.2445373535156,297.41363525390625,294.16339111328125,1.0,0.164226695895195,0.0,0.0,1.0,1.0,-0.018245430663228,2.2732372428890812e-08,0.0182454083114862,-0.0414802208542823,0.0,0.050000000745058,0.0,43.05885696411133,60.0,38.43194580078125,-0.0,1.3392822742462158,0.0,283.163818359375,297.5419921875,293.04302978515625,293.1667785644531,316.141845703125,308.0081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
18221280,303.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.79864501953125,0.0,0.0,0.0017818197375163,303.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,296.8017883300781,0.0,0.0,0.0018763402476906,303.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,296.80047607421875,0.0,0.0,0.0013858592137694,303.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.7983093261719,0.0,0.0,0.0018763424595817,303.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.7999572753906,0.0,0.0,0.0089004980400204,296.41229248046875,284.95001220703125,297.2822570800781,292.1418151855469,298.0973205566406,297.3895874023437,293.7125244140625,1.0,0.1676749140024185,0.0,0.0,1.0,1.0,-0.0189867615699768,2.3121796033365172e-08,0.0189867373555898,-0.0417615957558155,1.0,0.050000000745058,0.0,44.91753768920898,60.0,1542.0946044921875,-0.0,1.453843593597412,0.0,283.22003173828125,297.2928161621094,293.1685485839844,293.4244384765625,316.141845703125,308.0081481933594,283.1499938964844,14570.3427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1511819809675216,0.1526732593774795,5.1088551167310925e-09,4.204272747039795,4.2042622566223145,1.0300896974513307e-05,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2385.960693359375,0.0,4.798646450042725,1885.9739990234373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18221340,303.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.5837097167969,0.0,0.0,0.0018448128830641,303.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,296.5865173339844,0.0,0.0,0.0019426752114668,303.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,296.5853576660156,0.0,0.0,0.0014348539989441,303.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5834350585937,0.0,0.0,0.0019426773069426,303.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.5848999023437,0.0,0.0,0.0092151667922735,296.1739807128906,284.95001220703125,297.2783203125,292.1469421386719,297.9677124023437,297.3695983886719,291.3030700683594,1.0,0.1707345396280288,0.0,0.0,1.0,1.0,-0.0196578074246644,2.3477836563756682e-08,0.0196577832102775,-0.0420255288481712,1.0,0.050000000745058,0.0,46.59992980957031,48.0,2289.95068359375,-0.0,1.5615911483764648,0.0,283.23406982421875,296.3758239746094,293.63922119140625,294.05938720703125,316.141845703125,308.0081481933594,283.1499938964844,13782.5888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1470338255167007,0.2654670178890228,2.927791120654888e-09,4.264191627502441,4.264181613922119,9.800708539842162e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,3569.23095703125,0.0,7.973689556121826,1895.20068359375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18221400,303.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.3291931152344,0.0,0.0,0.0019015927100554,303.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,296.3316650390625,0.0,0.0,0.0020024674013257,303.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,296.33062744140625,0.0,0.0,0.0014790161512792,303.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,296.3289489746094,0.0,0.0,0.0020024690311402,303.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,296.3302307128906,0.0,0.0,0.0094987992197275,295.8862609863281,284.95001220703125,297.2745056152344,292.1521301269531,297.854736328125,297.35284423828125,289.2896423339844,1.0,0.1734448224306106,0.0,0.0,1.0,1.0,-0.020262649282813,2.3801609572160487e-08,0.0202626250684261,-0.0422708913683891,1.0,0.050000000745058,0.0,48.11627960205078,36.0,2562.730712890625,-0.0,1.662003993988037,0.0,283.2254943847656,295.01611328125,294.1639709472656,294.5511779785156,316.141845703125,308.0081481933594,283.1499938964844,14499.4951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1508135795593261,0.3662163317203522,2.950025113079846e-09,4.265871047973633,4.265861511230469,9.786380360310432e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2869.71142578125,0.0,11.714628219604492,1895.429931640625,0.0,0.0,0.211510494351387,1.0,0.0,3.0,1.0,0.0
18221460,303.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,296.01690673828125,0.0,0.0,0.0018860172713175,303.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,296.01910400390625,0.0,0.0,0.0019860658794641,303.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0181884765625,0.0,0.0,0.0014669019728899,303.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,296.0166931152344,0.0,0.0,0.001986067276448,303.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,296.017822265625,0.0,0.0,0.0094210030511021,295.5245361328125,284.95001220703125,297.2707214355469,292.15740966796875,297.75836181640625,297.3384704589844,287.9665832519531,1.0,0.1720608621835708,0.0,0.0,1.0,1.0,-0.0200965702533721,2.376898855516174e-08,0.0200965460389852,-0.042351096868515,1.0,0.050000000745058,0.0,47.69853210449219,36.0,2502.437744140625,-0.0,1.634069800376892,0.0,283.2130126953125,293.33477783203125,294.5477905273437,294.89813232421875,316.141845703125,308.0081481933594,283.1499938964844,15534.0595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1561069190502166,0.4244756400585174,3.058779229903052e-09,4.265923023223877,4.265913009643555,9.785940164874772e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2450.5927734375,0.0,14.64121437072754,1895.4368896484373,0.0,0.0,0.2209645211696624,1.0,0.0,3.0,1.0,0.0
18221520,303.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6557922363281,0.0,0.0,0.0018168610986322,303.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.65771484375,0.0,0.0,0.0019132412271574,303.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.65692138671875,0.0,0.0,0.0014131139032542,303.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.65557861328125,0.0,0.0,0.0019132425077259,303.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.6565856933594,0.0,0.0,0.0090755596756935,295.1009521484375,284.95001220703125,297.2669677734375,292.1627197265625,297.6790771484375,297.32574462890625,286.9697265625,1.0,0.1683970093727111,0.0,0.0,1.0,1.0,-0.0193595569580793,2.3474129307032854e-08,0.0193595346063375,-0.0423134453594684,1.0,0.050000000745058,0.0,45.84856414794922,25.0,2392.161865234375,-0.0,1.5131033658981323,0.0,283.200927734375,291.6099548339844,294.8259582519531,295.1449279785156,316.141845703125,308.0081481933594,283.1499938964844,16304.2041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1599336862564087,0.4586682021617889,3.1391358401577918e-09,4.265923976898193,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,2065.5908203125,0.0,16.661706924438477,1895.4371337890625,0.0,0.0,0.2274124175310135,1.0,0.0,3.0,1.0,0.0
18221580,303.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.25994873046875,0.0,0.0,0.001741768210195,303.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2616271972656,0.0,0.0,0.0018341649556532,303.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.26092529296875,0.0,0.0,0.0013547083362936,303.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.259765625,0.0,0.0,0.0018341660033911,303.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2606506347656,0.0,0.0,0.0087004611268639,294.63525390625,284.95001220703125,297.2632141113281,292.16802978515625,297.61456298828125,297.3143005371094,286.2037353515625,1.0,0.1647175252437591,0.0,0.0,1.0,1.0,-0.0185592863708734,2.31489067914481e-08,0.0185592621564865,-0.0422592684626579,1.0,0.050000000745058,0.0,43.84000778198242,25.0,2193.90576171875,-0.0,1.3870258331298828,0.0,283.1904296875,290.0630187988281,295.0142517089844,295.3022766113281,316.141845703125,308.0081481933594,283.1499938964844,16859.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1626383662223816,0.4783211648464203,3.196228837154535e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1714.083984375,0.0,17.996440887451172,1895.4371337890625,0.0,0.0,0.2317103743553161,1.0,0.0,3.0,1.0,0.0
18221640,303.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8416442871094,0.0,0.0,0.0016567265847697,303.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8431701660156,0.0,0.0,0.0017446121200919,303.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8425598144531,0.0,0.0,0.0012885648757219,303.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.84149169921875,0.0,0.0,0.0017446130514144,303.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.84228515625,0.0,0.0,0.0082756653428077,294.1446533203125,284.95001220703125,297.2594299316406,292.1733703613281,297.561767578125,297.30401611328125,285.6009216308594,1.0,0.1602774262428283,0.0,0.0,1.0,1.0,-0.0176530461758375,2.277209532053348e-08,0.0176530238240957,-0.0421755239367485,1.0,0.050000000745058,0.0,41.56563949584961,25.0,1987.7281494140625,-0.0,1.2508724927902222,0.0,283.1817932128906,288.80596923828125,295.1277160644531,295.3880615234375,316.141845703125,308.0081481933594,283.1499938964844,17249.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.164507120847702,0.4893089234828949,3.2358087320716322e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1423.5821533203125,0.0,18.846660614013672,1895.4371337890625,0.0,0.0,0.2345194369554519,1.0,0.0,3.0,1.0,0.0
18221700,303.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4120483398437,0.0,0.0,0.0015888538910076,303.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4134216308594,0.0,0.0,0.0016731390496715,303.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4128723144531,0.0,0.0,0.0012357750674709,303.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.41192626953125,0.0,0.0,0.0016731398645788,303.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4126281738281,0.0,0.0,0.0079366313293576,293.6440124511719,284.95001220703125,297.2555847167969,292.1787109375,297.51824951171875,297.29473876953125,285.12188720703125,1.0,0.1569127142429351,0.0,0.0,1.0,1.0,-0.0169297456741333,2.2476736916132722e-08,0.0169297233223915,-0.0421227812767028,1.0,0.050000000745058,0.0,39.75032806396485,25.0,1859.753173828125,-0.0,1.147245168685913,0.0,283.17486572265625,287.88348388671875,295.1839904785156,295.4222717285156,316.141845703125,308.0081481933594,283.1499938964844,17514.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0015259612118825,1.0,0.0,0.0,0.1657697409391403,0.4952236115932464,3.2626130685997623e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1210.900634765625,0.0,19.370834350585938,1895.4371337890625,0.0,0.0,0.2363207638263702,1.0,0.0,3.0,1.0,0.0
18221760,303.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9515991210937,0.0,0.0,0.001483259955421,303.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.95281982421875,0.0,0.0,0.00156194367446,303.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.509033203125,0.6048306226730347,0.0990688577294349,0.0608139112591743,303.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.95147705078125,0.0,0.0,0.0015619443729519,303.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9521179199219,0.0,0.0,0.0074091712012887,292.1175537109375,284.95001220703125,297.2516174316406,292.1839904785156,297.8970947265625,297.8056945800781,284.8798828125,1.0,0.1541754007339477,0.0,0.0,1.0,1.0,-0.0873856619000434,5.471775210708074e-08,0.0873856097459793,-0.0560526587069034,1.0,0.050000000745058,0.0,37.39673614501953,25.0,1919.8665771484373,-0.0,5.633543014526367,0.0,283.1694030761719,287.23162841796875,295.20074462890625,295.4223022460937,316.141845703125,308.0081481933594,283.1499938964844,17691.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0040437588468194,1.0,0.0,0.0,0.1666062325239181,0.4982564449310303,3.280398841454257e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1056.8951416015625,0.0,19.6850814819336,1895.4371337890625,0.0,0.0,0.2374567687511444,1.0,0.0,3.0,1.0,0.0
18221820,303.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3637084960937,0.0,0.0,0.0014310091501101,303.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3648376464844,0.0,0.0,0.0015069210203364,303.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0054931640625,0.6290225982666016,0.0912537723779678,0.0671309530735015,303.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.36358642578125,0.0,0.0,0.001506921602413,303.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641662597656,0.0,0.0,0.0071481699123978,289.4685363769531,284.95001220703125,297.24755859375,292.1892395019531,298.9458923339844,299.428466796875,284.83154296875,1.0,0.1516566425561905,0.0,0.0,1.0,1.0,-0.0944698601961135,5.7901150540828894e-08,0.0944698005914688,-0.0572454035282135,1.0,0.050000000745058,0.0,36.05177688598633,25.0,2175.35498046875,-0.0,5.881013870239258,0.0,283.16510009765625,286.85992431640625,295.192138671875,295.403076171875,316.141845703125,308.0081481933594,283.1499938964844,17807.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0037856495473533,1.0,0.0,0.0,0.1671504527330398,0.49970343708992,3.291982464403986e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,977.7379150390624,0.0,19.86849975585937,1895.4371337890625,0.0,0.0,0.2381617128849029,1.0,0.0,3.0,1.0,0.0
18221880,303.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7208557128906,0.0,0.0,0.0013772310921922,303.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1054077148437,0.0,0.0865007415413856,0.0188328940421342,303.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150695800781,0.6207119226455688,0.086331769824028,0.0630498677492141,303.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7207336425781,0.0,0.0,0.0014502907870337,303.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7212829589844,0.0,0.0,0.0068795392289757,287.5799255371094,284.95001220703125,297.24334716796875,292.1944274902344,299.3739318847656,300.572021484375,284.7762756347656,1.0,0.1494239568710327,0.0,0.0,1.0,1.0,-0.1098992452025413,6.522980555700998e-08,0.1098991855978965,-0.0608261786401271,1.0,0.050000000745058,0.0,34.71480178833008,25.0,2238.646484375,-0.0,6.6128926277160645,0.0,283.1617736816406,286.6880798339844,295.1722717285156,295.377685546875,316.141845703125,308.0081481933594,283.1499938964844,17881.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0003704380069393,1.0,0.0,0.0,0.1674986183643341,0.5003123879432678,3.2993980880746676e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,940.6583862304688,0.0,19.97263526916504,1895.4371337890625,0.0,0.0,0.2385921776294708,1.0,0.0,3.0,1.0,0.0
18221940,303.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1032409667969,0.0,0.0,0.0012910463847219,303.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.60568767786026,0.0802611708641052,0.076745793223381,303.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.6193577647209167,0.0839435830712318,0.0604891590774059,303.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1031494140625,0.0,0.0,0.0013595341006293,303.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1036376953125,0.0,0.0,0.0064490311779081,285.8876953125,284.95001220703125,297.2389221191406,292.1995544433594,300.4480285644531,302.1552734375,284.995361328125,1.0,0.1477775424718856,0.0,0.0,1.0,1.0,-0.1756024360656738,9.5308152481266e-08,0.1756023466587066,-0.0721136406064033,1.0,0.050000000745058,0.0,32.86574172973633,25.0,2766.842529296875,-0.0,10.188814163208008,0.0,283.1591491699219,286.6486511230469,295.1485595703125,295.3515014648437,316.141845703125,308.0081481933594,283.1499938964844,17928.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.167717844247818,0.5005024671554565,3.3040692404284755e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,940.72509765625,0.0,20.02994155883789,1895.4371337890625,0.0,0.0,0.2388506978750229,1.0,0.0,3.0,1.0,0.0
18222000,303.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5349426269531,0.0,0.0,0.0012666203547269,303.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.5988004207611084,0.0730684176087379,0.073633886873722,303.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.6175838112831116,0.08311428129673,0.0593438409268856,303.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53485107421875,0.0,0.0,0.001333812251687,303.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5353088378906,0.0,0.0,0.006327019073069,285.3026733398437,284.95001220703125,297.2343139648437,292.2045288085937,300.7936706542969,302.9395751953125,285.3018798828125,1.0,0.1461157500743866,0.0,0.0,1.0,1.0,-0.1702886670827865,9.281622226353649e-08,0.1702885776758194,-0.0711182057857513,1.0,0.050000000745058,0.0,32.17863082885742,25.0,3098.552978515625,-0.0,9.66522979736328,0.0,283.1571350097656,286.82666015625,295.12994384765625,295.33673095703125,316.141845703125,308.0081481933594,283.1499938964844,17957.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.167853757739067,0.5005006790161133,3.306966256388932e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,999.0873413085938,0.0,20.060291290283203,1895.4371337890625,0.0,0.0,0.2390032708644867,1.0,0.0,3.0,1.0,0.0
18222060,303.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49420166015625,0.427569717168808,0.0762579813599586,0.0310359578579664,303.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32452392578125,0.5870344042778015,0.0688004046678543,0.0683419331908226,303.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305053710937,0.6212719678878784,0.0833390802145004,0.0591003112494945,303.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,0.0012790780747309,303.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,0.0060673849657177,285.29803466796875,284.95001220703125,297.2294311523437,292.2094421386719,300.8567810058594,303.23297119140625,285.5511169433594,1.0,0.1447525918483734,0.0,0.0,1.0,1.0,-0.1989790201187133,1.0643815073763109e-07,0.198978915810585,-0.076748713850975,1.0,0.050000000745058,0.0,30.98459815979004,25.0,3238.38525390625,-0.0,10.999266624450684,0.0,283.1555480957031,287.0518798828125,295.1234741210937,295.3360900878906,316.141845703125,308.0081481933594,283.1499938964844,17975.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1679367423057556,0.5004245042800903,3.30873528575637e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1058.3499755859375,0.0,20.07554626464844,1895.4371337890625,0.0,0.0,0.2390915751457214,1.0,0.0,3.0,1.0,0.0
18222120,303.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677917480469,0.5842319130897522,0.0646347105503082,0.0626082271337509,303.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.661376953125,0.5820091962814331,0.0666596293449401,0.0652958676218986,303.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792297363281,0.6270697712898254,0.0841817781329155,0.0594420991837978,303.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6193542480469,0.0,0.0,0.0012242147931829,303.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197509765625,0.0,0.0,0.0058071385137736,285.5777282714844,284.95001220703125,297.2242736816406,292.21417236328125,301.1509094238281,303.3479309082031,286.0407409667969,1.0,0.1437557637691497,0.0,0.0,1.0,1.0,-0.2332557141780853,1.224665311383433e-07,0.2332555949687957,-0.0821951180696487,1.0,0.050000000745058,0.0,29.83783721923828,25.0,3745.2919921875,-0.0,12.618306159973145,0.0,283.1543273925781,287.3263854980469,295.12890625,295.3487243652344,316.141845703125,308.0081481933594,283.1499938964844,17985.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.167986586689949,0.5003308057785034,3.309797769190936e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1138.6126708984375,0.0,20.08261108398437,1895.4371337890625,0.0,0.0,0.2391415238380432,1.0,0.0,3.0,1.0,0.0
18222180,303.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029968261719,0.5535417795181274,0.0548761673271656,0.0546511001884937,303.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10845947265625,0.5775827765464783,0.0657028779387474,0.063839204609394,303.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13092041015625,0.6301014423370361,0.0854036659002304,0.0601609647274017,303.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760925292969,0.0,0.0,0.0012165566440671,303.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27642822265625,0.0,0.0,0.0057708122767508,286.0025939941406,284.95001220703125,297.2188415527344,292.2187805175781,301.16912841796875,303.365478515625,286.4399108886719,1.0,0.1426748782396316,0.0,0.0,1.0,1.0,-0.2227701097726822,1.1745816408392785e-07,0.2227699905633926,-0.0803352668881416,1.0,0.050000000745058,0.0,29.5711669921875,25.0,3874.813232421875,-0.0,11.894150733947754,0.0,283.1533508300781,287.6794128417969,295.1498718261719,295.3800964355469,316.141845703125,308.0081481933594,283.1499938964844,17992.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680160164833068,0.5002444982528687,3.310425267244454e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1234.4716796875,0.0,20.08542251586914,1895.4371337890625,0.0,0.0,0.2391690164804458,1.0,0.0,3.0,1.0,0.0
18222240,303.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4321594238281,0.5251404047012329,0.0493159927427768,0.0478704273700714,303.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481506347656,0.5764186978340149,0.0654060989618301,0.0632476061582565,303.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46514892578125,0.6339218020439148,0.0867791548371315,0.061070080846548,303.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98809814453125,0.0,0.0,0.0012069842778146,303.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884338378906,0.0,0.0,0.0057254061102867,286.36083984375,284.95001220703125,297.2130432128906,292.22320556640625,301.12451171875,303.3659362792969,286.66033935546875,1.0,0.1416672021150589,0.0,0.0,1.0,1.0,-0.2149488776922226,1.137568261810884e-07,0.2149487733840942,-0.0789905041456222,1.0,0.050000000745058,0.0,29.27432632446289,25.0,3849.409423828125,-0.0,11.329638481140137,0.0,283.1526184082031,287.9608154296875,295.185546875,295.4248352050781,316.141845703125,308.0081481933594,283.1499938964844,17995.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1680330485105514,0.5001739859580994,3.310788532218112e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1304.937744140625,0.0,20.08615493774414,1895.4371337890625,0.0,0.0,0.2391836047172546,1.0,0.0,3.0,1.0,0.0
18222300,303.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400146484375,0.50999516248703,0.0464719347655773,0.0441407188773155,303.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551513671875,0.5772776007652283,0.0654523894190788,0.0631231218576431,303.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658020019531,0.6381487250328064,0.0881204009056091,0.0620144009590148,303.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7411193847656,0.0,0.0,0.0011944252764806,303.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.74139404296875,0.0,0.0,0.0056658317334949,286.5972595214844,284.95001220703125,297.2068786621094,292.2274169921875,301.0882263183594,303.3597106933594,286.7796325683594,1.0,0.1407497078180313,0.0,0.0,1.0,1.0,-0.2113688439130783,1.1206655159412549e-07,0.2113687247037887,-0.0783722624182701,1.0,0.050000000745058,0.0,28.93146705627441,25.0,3814.987548828125,-0.0,11.000998497009276,0.0,283.15203857421875,288.1506042480469,295.2304382324219,295.4765625,316.141845703125,308.0081481933594,283.1499938964844,17997.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0006481237942352,1.0,0.0,0.0,0.168042704463005,0.5001203417778015,3.3109945896114823e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1352.049560546875,0.0,20.085968017578125,1895.4371337890625,0.0,0.0,0.2391909956932068,1.0,0.0,3.0,1.0,0.0
18222360,303.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652282714844,0.5028252005577087,0.0449986979365348,0.0422174371778965,303.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7764587402344,0.5791215300559998,0.0656666904687881,0.063236728310585,303.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7830505371094,0.6423449516296387,0.0893592610955238,0.0629073977470398,303.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5246276855469,0.0,0.0,0.0011809362331405,303.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52490234375,0.0,0.0,0.0056018461473286,286.7408447265625,284.95001220703125,297.2003173828125,292.2314453125,301.0683288574219,303.3534240722656,286.8526611328125,1.0,0.1399189680814743,0.0,0.0,1.0,1.0,-0.2101756036281585,1.1150095247103309e-07,0.210175484418869,-0.0781586393713951,1.0,0.050000000745058,0.0,28.58171272277832,25.0,3798.652587890625,-0.0,10.808395385742188,0.0,283.1515808105469,288.2756652832031,295.2799987792969,295.5314025878906,316.141845703125,308.0081481933594,283.1499938964844,17998.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0077570807188749,1.0,0.0,0.0,0.1680480241775512,0.5000813007354736,3.311107832359994e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1383.9488525390625,0.0,20.08544921875,1895.4371337890625,0.0,0.0,0.2391944527626037,1.0,0.0,3.0,1.0,0.0
18222420,303.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8445739746094,0.4994530081748962,0.0441721491515636,0.0411845743656158,303.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526611328125,0.5813648700714111,0.0659591630101203,0.0634652003645896,303.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570556640625,0.6463362574577332,0.0904963836073875,0.0637279599905014,303.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320617675781,0.0,0.0,0.0011677488218992,303.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33233642578125,0.0,0.0,0.0055392915382981,286.8300170898437,284.95001220703125,297.193359375,292.2352600097656,301.05877685546875,303.3479919433594,286.90447998046875,1.0,0.1391681283712387,0.0,0.0,1.0,1.0,-0.2101040035486221,1.114616026143267e-07,0.2101038992404937,-0.0781316757202148,1.0,0.050000000745058,0.0,28.24744033813477,25.0,3796.51220703125,-0.0,10.684945106506348,0.0,283.1512451171875,288.36004638671875,295.3314208984375,295.5870361328125,316.141845703125,308.0081481933594,283.1499938964844,17999.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.019748305901885,1.0,0.0,0.0,0.1680508553981781,0.500053882598877,3.311168228492533e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1406.4368896484375,0.0,20.08487892150879,1895.4371337890625,0.0,0.0,0.2391958683729171,1.0,0.0,3.0,1.0,0.0
18222480,303.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998413085937,0.4978233575820923,0.0436498634517192,0.0405738428235054,303.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.906005859375,0.5837206244468689,0.0662858262658119,0.0637469440698623,303.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90924072265625,0.6500985026359558,0.0915537923574447,0.0644854307174682,303.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1592712402344,0.0,0.0,0.0011553773656487,303.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1595153808594,0.0,0.0,0.0054806070402264,286.8902587890625,284.95001220703125,297.1859130859375,292.2388000488281,301.054443359375,303.3431091308594,286.945068359375,1.0,0.1384900361299514,0.0,0.0,1.0,1.0,-0.2105328738689422,1.116559502634118e-07,0.2105327546596527,-0.0781853124499321,1.0,0.050000000745058,0.0,27.937349319458008,25.0,3801.684326171875,-0.0,10.597698211669922,0.0,283.1509704589844,288.4191589355469,295.3829650878906,295.6421813964844,316.141845703125,308.0081481933594,283.1499938964844,17999.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0365659147500991,1.0,0.0,0.0,0.1680522859096527,0.5000350475311279,3.311198648603408e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1423.04638671875,0.0,20.084375381469727,1895.4371337890625,0.0,0.0,0.2391962558031082,1.0,0.0,3.0,1.0,0.0
18222540,303.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9422607421875,0.4969547390937805,0.0432690046727657,0.0401581525802612,303.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472961425781,0.586050808429718,0.0666240826249122,0.0640505701303482,303.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.94989013671875,0.653656542301178,0.0925530791282653,0.0651956126093864,303.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033569335937,0.0,0.0,0.0011439907830208,303.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0035705566406,0.0,0.0,0.0054265945218503,286.9353332519531,284.95001220703125,297.177978515625,292.2420959472656,301.0523986816406,303.33856201171875,286.9787292480469,1.0,0.137877881526947,0.0,0.0,1.0,1.0,-0.2111721485853195,1.1194764226729605e-07,0.2111720442771911,-0.0782702267169952,1.0,0.050000000745058,0.0,27.65370178222656,25.0,3809.754638671875,-0.0,10.530963897705078,0.0,283.1507568359375,288.46258544921875,295.43365478515625,295.6959533691406,316.141845703125,308.0081481933594,283.1499938964844,17999.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0581004619598388,1.0,0.0,0.0,0.1680529713630676,0.5000224113464355,3.311213081502728e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1435.9571533203125,0.0,20.08397483825684,1895.4371337890625,0.0,0.0,0.2391962110996246,1.0,0.0,3.0,1.0,0.0
18222600,303.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.980712890625,0.5002724528312683,0.0429831892251968,0.0398015044629573,303.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9864501953125,0.5932990312576294,0.0670223757624626,0.0643257200717926,303.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9898986816406,0.6620276570320129,0.0935364365577697,0.0658416226506233,303.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04327392578125,0.4818449318408966,0.0618577823042869,0.0377708673477172,303.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8638610839844,0.0,0.0,0.0051599438302218,286.9760131835937,284.95001220703125,297.1695556640625,292.2450866699219,301.1277160644531,303.3333740234375,287.0678100585937,1.0,0.1375868767499923,0.0,0.0,1.0,1.0,-0.2554529011249542,1.3322728875664325e-07,0.2554527521133423,-0.0862917974591255,1.0,0.050000000745058,0.0,26.536849975585938,25.0,3947.427001953125,-0.0,12.53317165374756,0.0,283.15057373046875,288.4991455078125,295.48291015625,295.7480773925781,316.141845703125,308.0081481933594,283.1499938964844,18000.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0842027589678764,1.0,0.0,0.0,0.1680532395839691,0.5000141263008118,3.311219076707061e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1448.066650390625,0.0,20.08367347717285,1895.4371337890625,0.0,0.0,0.2391959875822067,1.0,0.0,3.0,1.0,0.0
18222660,303.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1503601074219,0.5017642378807068,0.0427469350397586,0.039538737386465,303.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806945800781,0.5982049703598022,0.0676084011793136,0.0647722855210304,303.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988830566406,0.6678326725959778,0.0945730805397033,0.0665219947695732,303.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2105407714844,0.5625005960464478,0.0551286712288856,0.0554541163146495,303.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7495422363281,0.0,0.0,0.0050217886455357,287.1449890136719,284.95001220703125,297.1605529785156,292.247802734375,301.2987365722656,303.3180236816406,287.4042663574219,1.0,0.1374546885490417,0.0,0.0,1.0,1.0,-0.2775751650333404,1.4385504698566365e-07,0.2775750160217285,-0.0897565558552742,1.0,0.050000000745058,0.0,25.95924949645996,25.0,4293.2138671875,-0.0,13.520200729370115,0.0,283.15045166015625,288.6244812011719,295.53204345703125,295.8023376464844,316.141845703125,308.0081481933594,283.1499938964844,18000.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1149281710386276,1.0,0.0,0.0,0.1680533289909362,0.500008761882782,3.311220631019296e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1492.178955078125,0.0,20.08345603942871,1895.4371337890625,0.0,0.0,0.2391957193613052,1.0,0.0,3.0,1.0,0.0
18222720,303.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.5010350942611694,0.0427274778485298,0.0394170619547367,303.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730529785156,0.6000209450721741,0.068263478577137,0.0653633177280426,303.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.6703302264213562,0.095752365887165,0.0672989636659622,303.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571228027344,0.5401797294616699,0.0491315834224224,0.0503440089523792,303.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6622009277344,0.0,0.0,0.0050304625183343,287.4271545410156,284.95001220703125,297.1510009765625,292.25018310546875,301.3023376464844,303.304931640625,287.6502990722656,1.0,0.137216567993164,0.0,0.0,1.0,1.0,-0.2729495763778686,1.41573792689087e-07,0.2729494273662567,-0.0889103040099144,1.0,0.050000000745058,0.0,25.973073959350582,25.0,4379.29541015625,-0.0,13.263683319091797,0.0,283.1503601074219,288.81512451171875,295.586181640625,295.8639221191406,316.141845703125,308.0081481933594,283.1499938964844,18000.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1510605663061142,1.0,0.0,0.0,0.168053314089775,0.5000053644180298,3.311220631019296e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1547.255615234375,0.0,20.08330535888672,1895.4371337890625,0.0,0.0,0.2391954958438873,1.0,0.0,3.0,1.0,0.0
