time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222780,303.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504821777344,0.5010547041893005,0.0427561625838279,0.0394397042691707,303.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.677001953125,0.602027952671051,0.0689171701669693,0.0659874305129051,303.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885070800781,0.6731588244438171,0.0969646796584129,0.0681413635611534,303.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596374511719,0.5186867713928223,0.0449137724936008,0.0455464795231819,303.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59539794921875,0.0,0.0,0.0050347298383712,287.6437683105469,284.95001220703125,297.14080810546875,292.2522277832031,301.26495361328125,303.2751159667969,287.77685546875,1.0,0.136980265378952,0.0,0.0,1.0,1.0,-0.2689841389656067,1.3963051515020197e-07,0.2689839899539947,-0.0882034599781036,1.0,0.050000000745058,0.0,25.9679012298584,25.0,4365.8525390625,-0.0,13.03746509552002,0.0,283.1502685546875,288.973388671875,295.6454772949219,295.92999267578125,316.141845703125,308.0081481933594,283.1499938964844,18000.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1932185441255569,1.0,0.0,0.0,0.1680532693862915,0.5000032186508179,3.3112197428408763e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1590.045166015625,0.0,20.083202362060547,1895.4371337890625,0.0,0.0,0.239195317029953,1.0,0.0,3.0,1.0,0.0
18222840,303.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7729187011719,0.5009903311729431,0.0426496788859367,0.0394071713089942,303.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875671386719,0.6041099429130554,0.0695152953267097,0.0665812790393829,303.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935485839844,0.6761298775672913,0.0981003567576408,0.0689640268683433,303.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7749938964844,0.5040825009346008,0.0420489870011806,0.042207907885313,303.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.54150390625,0.0,0.0,0.0050304336473345,287.7685546875,284.95001220703125,297.1300048828125,292.2539367675781,301.2460632324219,303.262939453125,287.8387451171875,1.0,0.1367581039667129,0.0,0.0,1.0,1.0,-0.2666332125663757,1.3847683533185773e-07,0.2666330933570862,-0.0877743810415268,1.0,0.050000000745058,0.0,25.92850685119629,25.0,4344.37646484375,-0.0,12.887595176696776,0.0,283.15020751953125,289.0851745605469,295.7074279785156,295.9974975585937,316.141845703125,308.0081481933594,283.1499938964844,18000.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2415665984153747,1.0,0.0,0.0,0.1680532246828079,0.5000019073486328,3.3112186326178517e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1620.4747314453125,0.0,20.08313369750977,1895.4371337890625,0.0,0.0,0.239195168018341,1.0,0.0,3.0,1.0,0.0
18222900,303.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367004394531,0.5005052089691162,0.0424492359161376,0.0392639003694057,303.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.844482421875,0.6060605049133301,0.0700402781367302,0.0671116262674331,303.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475952148437,0.678973913192749,0.0991287156939506,0.0697193294763565,303.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83648681640625,0.4942784905433655,0.0400661155581474,0.0399204306304454,303.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4955139160156,0.0,0.0,0.0050217248499393,287.8342590332031,284.95001220703125,297.1184997558594,292.2552490234375,301.2349853515625,303.2591552734375,287.87164306640625,1.0,0.1365519613027572,0.0,0.0,1.0,1.0,-0.2652484476566314,1.3779381902168097e-07,0.2652483284473419,-0.0875106155872345,1.0,0.050000000745058,0.0,25.87242889404297,25.0,4331.00537109375,-0.0,12.784873008728027,0.0,283.1501770019531,289.1599426269531,295.6988220214844,296.05029296875,316.141845703125,308.0081481933594,283.1499938964844,18000.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879917621612549,1.0,0.0,0.0,0.1680531799793243,0.5000011324882507,3.311217744439432e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1638.283203125,0.0,20.08308792114257,1895.4371337890625,0.0,64.13772583007812,0.2391950786113739,1.0,0.0,3.0,1.0,0.0
18222960,303.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.870849609375,0.4997974634170532,0.04221136495471,0.0390635132789611,303.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8752136230469,0.607818067073822,0.0704980045557022,0.0675745531916618,303.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8769226074219,0.6816170811653137,0.1000619754195213,0.070403017103672,303.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87017822265625,0.4872790873050689,0.0386412926018238,0.0383109711110591,303.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4549255371094,0.0,0.0,0.0050109699368476,287.8695373535156,284.95001220703125,297.1063232421875,292.25616455078125,301.22589111328125,303.256103515625,287.890625,1.0,0.1363621205091476,0.0,0.0,1.0,1.0,-0.264439582824707,1.3739098392306914e-07,0.2644394338130951,-0.0873458087444305,1.0,0.050000000745058,0.0,25.80951690673828,25.0,4323.56103515625,-0.0,12.711509704589844,0.0,283.1501159667969,289.20819091796875,295.44000244140625,295.88494873046875,316.141845703125,308.0081481933594,283.1499938964844,18000.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928001582622528,1.0,0.0,0.0,0.1680531501770019,0.5000006556510925,3.3112168562610123e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1637.2615966796875,0.0,20.08305931091309,1895.4371337890625,0.0,93.6447982788086,0.2391950041055679,1.0,0.0,3.0,1.0,0.0
18223020,303.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.89031982421875,0.4990033507347107,0.0419617891311645,0.0388416461646556,303.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89288330078125,0.6093884706497192,0.0709010884165763,0.0679794922471046,303.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8938903808594,0.6840686202049255,0.1009212806820869,0.0710274428129196,303.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8896789550781,0.4818772375583648,0.0375662930309772,0.0371286310255527,303.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4183654785156,0.0,0.0,0.0049995048902928,287.8895874023437,284.95001220703125,297.0934143066406,292.2566833496094,301.2164306640625,303.2509765625,287.9020690917969,1.0,0.1361882090568542,0.0,0.0,1.0,1.0,-0.2639759182929992,1.37156121127191e-07,0.2639757990837097,-0.0872408077120781,1.0,0.050000000745058,0.0,25.745256423950195,25.0,4319.287109375,-0.0,12.656902313232422,0.0,283.1501159667969,289.23834228515625,295.2955322265625,295.6996154785156,316.141845703125,308.0081481933594,283.1499938964844,18000.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884261906147003,1.0,0.0,0.0,0.1680531203746795,0.5000003576278687,3.311216412171802e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1637.2978515625,0.0,20.08304214477539,1895.4371337890625,0.0,66.77413177490234,0.2391949594020843,1.0,0.0,3.0,1.0,0.0
18223080,303.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019470214844,0.4981807768344879,0.0417110174894332,0.038614198565483,303.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9035339355469,0.6107978820800781,0.0712617337703704,0.0683384239673614,303.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9041442871094,0.6863572597503662,0.1017245650291442,0.0716064721345901,303.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90142822265625,0.477393090724945,0.0367118157446384,0.0362152494490146,303.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3850402832031,0.0,0.0,0.0049880775623023,287.9015197753906,284.95001220703125,297.0797424316406,292.2567443847656,301.2078552246094,303.24578857421875,287.9091796875,1.0,0.1360293924808502,0.0,0.0,1.0,1.0,-0.2637187540531158,1.3702189960440594e-07,0.2637186050415039,-0.0871722623705864,1.0,0.050000000745058,0.0,25.68264961242676,25.0,4316.85693359375,-0.0,12.61457061767578,0.0,283.15008544921875,289.256591796875,295.2474060058594,295.60693359375,316.141845703125,308.0081481933594,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845180630683899,1.0,0.0,0.0,0.1680531054735183,0.5000001788139343,3.3112159680825926e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1639.176025390625,0.0,20.0830307006836,1895.4371337890625,0.0,44.0594367980957,0.2391949146986007,1.0,0.0,3.0,1.0,0.0
18223140,303.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091491699219,0.4973513185977936,0.0414629802107811,0.0383877120912075,303.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101867675781,0.6120696067810059,0.0715897679328918,0.068661943078041,303.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105834960937,0.6885095238685608,0.1024845913052558,0.0721509531140327,303.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9087829589844,0.4734180271625519,0.0359970852732658,0.0354715548455715,303.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544006347656,0.0,0.0,0.0049771042540669,287.9089050292969,284.95001220703125,297.0652770996094,292.2563781738281,301.19976806640625,303.2408752441406,287.9138488769531,1.0,0.1358847171068191,0.0,0.0,1.0,1.0,-0.2635829448699951,1.369471931411681e-07,0.2635827958583832,-0.0871260687708854,1.0,0.050000000745058,0.0,25.62331771850586,25.0,4315.4091796875,-0.0,12.580463409423828,0.0,283.1500549316406,289.2673645019531,295.241943359375,295.5794677734375,316.141845703125,308.0081481933594,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826307415962219,1.0,0.0,0.0,0.1680530905723571,0.5000001192092896,3.3112157460379876e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1641.3900146484375,0.0,20.083023071289062,1895.4371337890625,0.0,33.92332077026367,0.2391948997974395,1.0,0.0,3.0,1.0,0.0
18223200,303.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91387939453125,0.4965205192565918,0.0412187501788139,0.0381643138825893,303.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91455078125,0.6132208108901978,0.0718928277492523,0.068958431482315,303.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9148254394531,0.6905457973480225,0.1032099872827529,0.072668433189392,303.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136047363281,0.4696867763996124,0.0353719852864742,0.0348357930779457,303.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3261108398437,0.0,0.0,0.0049667940475046,287.9137268066406,284.95001220703125,297.04998779296875,292.2555236816406,301.1917724609375,303.23602294921875,287.91705322265625,1.0,0.1357530206441879,0.0,0.0,1.0,1.0,-0.2635163366794586,1.3690684852463164e-07,0.2635161876678467,-0.087093785405159,1.0,0.050000000745058,0.0,25.567995071411133,25.0,4314.408203125,-0.0,12.551992416381836,0.0,283.1500549316406,289.2735900878906,295.2476806640625,295.57879638671875,316.141845703125,308.0081481933594,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2821554541587829,1.0,0.0,0.0,0.1680530756711959,0.5000000596046448,3.3112155239933827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1643.097412109375,0.0,20.0830192565918,1895.4371337890625,0.0,31.45764923095703,0.2391948848962783,1.0,0.0,3.0,1.0,0.0
18223260,303.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9170837402344,0.4956888258457184,0.0409783273935318,0.0379445515573024,303.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91754150390625,0.6142736077308655,0.0721759721636772,0.0692338794469833,303.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.917724609375,0.6924794316291809,0.1039059162139892,0.073163628578186,303.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9168701171875,0.4660189151763916,0.0348059572279453,0.0342703573405742,303.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2998962402344,0.0,0.0,0.0049572461284697,287.9169616699219,284.95001220703125,297.03375244140625,292.2543334960937,301.1835327148437,303.23114013671875,287.9193115234375,1.0,0.1356332749128341,0.0,0.0,1.0,1.0,-0.2634873986244201,1.3688557487512298e-07,0.2634872496128082,-0.0870699882507324,1.0,0.050000000745058,0.0,25.51698875427246,25.0,4313.56689453125,-0.0,12.527541160583496,0.0,283.1500244140625,289.277099609375,295.25213623046875,295.5834655761719,316.141845703125,308.0081481933594,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822420001029968,1.0,0.0,0.0,0.1680530756711959,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1644.09814453125,0.0,20.08301544189453,1895.4371337890625,0.0,31.90393829345703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18223320,303.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193420410156,0.4948541820049286,0.0407412387430667,0.037728127092123,303.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.919677734375,0.615243673324585,0.0724420547485351,0.0694921016693115,303.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197998046875,0.6943206787109375,0.1045758724212646,0.0736396685242652,303.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.919189453125,0.4622843861579895,0.0342797003686428,0.0337515249848365,303.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2755432128906,0.0,0.0,0.0049484819173812,287.9192810058594,284.95001220703125,297.01641845703125,292.2529296875,301.1749572753906,303.22613525390625,287.9209289550781,1.0,0.1355243325233459,0.0,0.0,1.0,1.0,-0.2634756863117218,1.368732540640849e-07,0.2634755373001098,-0.0870507508516311,1.0,0.050000000745058,0.0,25.47027587890625,25.0,4312.73681640625,-0.0,12.505963325500488,0.0,283.1500244140625,289.2789001464844,295.2532653808594,295.5862121582031,316.141845703125,308.0081481933594,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2824151515960693,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1644.5401611328125,0.0,20.0830135345459,1895.4371337890625,0.0,32.800331115722656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18223380,303.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92095947265625,0.4940145909786224,0.0405069552361965,0.0375146716833114,303.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92120361328125,0.6161399483680725,0.0726925209164619,0.0697349458932876,303.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212951660156,0.6960750222206116,0.1052214950323104,0.0740981772541999,303.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208374023437,0.458648681640625,0.0337817929685115,0.0332653447985649,303.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2528991699219,0.0,0.0,0.0049405032768845,287.9209289550781,284.95001220703125,296.998046875,292.2513427734375,301.1659240722656,303.2210388183594,287.922119140625,1.0,0.1354252994060516,0.0,0.0,1.0,1.0,-0.2634681761264801,1.3686360489373328e-07,0.2634680271148681,-0.0870338380336761,1.0,0.050000000745058,0.0,25.427772521972656,25.0,4311.8408203125,-0.0,12.48650360107422,0.0,283.1500244140625,289.2795715332031,295.25213623046875,295.5862731933594,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825259864330292,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1644.6109619140625,0.0,20.0830135345459,1895.4371337890625,0.0,33.37675476074219,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18223440,303.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.922119140625,0.4931676387786865,0.0402748845517635,0.0373035855591297,303.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223022460937,0.6169700026512146,0.0729286670684814,0.0699638649821281,303.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223937988281,0.6977476477622986,0.1058441624045372,0.074540376663208,303.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220275878906,0.4551762342453003,0.0333041250705719,0.0328019484877586,303.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2318115234375,0.0,0.0,0.0049332771450281,287.9220886230469,284.95001220703125,296.97869873046875,292.24957275390625,301.1564636230469,303.2158203125,287.9229431152344,1.0,0.1353351175785064,0.0,0.0,1.0,1.0,-0.2634554505348205,1.3685205146884982e-07,0.263455331325531,-0.0870176330208778,1.0,0.050000000745058,0.0,25.38923454284668,25.0,4310.83154296875,-0.0,12.468538284301758,0.0,283.1500244140625,289.2795715332031,295.2501525878906,295.58477783203125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825719714164734,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1644.46240234375,0.0,20.0830135345459,1895.4371337890625,0.0,33.616493225097656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18223500,303.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9229431152344,0.4923115372657776,0.0400445684790611,0.0370944663882255,303.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9230651855469,0.6177388429641724,0.0731510519981384,0.0701795667409896,303.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9231262207031,0.6993409395217896,0.1064441576600074,0.074966661632061,303.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228820800781,0.4518300294876098,0.0328422114253044,0.0323559530079364,303.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2121276855469,0.0,0.0,0.0049267746508121,287.9229431152344,284.95001220703125,296.9583435058594,292.24761962890625,301.1465759277344,303.2105407714844,287.9234924316406,1.0,0.1352530121803283,0.0,0.0,1.0,1.0,-0.2634319067001343,1.3683582267276506e-07,0.2634317576885223,-0.0870011374354362,1.0,0.050000000745058,0.0,25.354467391967773,25.0,4309.67919921875,-0.0,12.45167064666748,0.0,283.1500244140625,289.27899169921875,295.2478942871094,295.5826416015625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.282584398984909,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1644.167236328125,0.0,20.0830135345459,1895.4371337890625,0.0,33.68130111694336,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18223560,303.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234619140625,0.4914445579051971,0.0398155637085437,0.0368868336081504,303.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9235534667969,0.6184510588645935,0.0733603090047836,0.0703827366232872,303.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.923583984375,0.7008579969406128,0.1070219725370407,0.0753774270415306,303.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234313964844,0.4485832750797272,0.0323926098644733,0.0319232307374477,303.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1937866210937,0.0,0.0,0.0049209473654627,287.9234619140625,284.95001220703125,296.93707275390625,292.2454528808594,301.13629150390625,303.20526123046875,287.9237670898437,1.0,0.1351781040430069,0.0,0.0,1.0,1.0,-0.2633931934833526,1.3681284372069058e-07,0.2633930742740631,-0.0869835764169693,1.0,0.050000000745058,0.0,25.323183059692383,25.0,4308.3603515625,-0.0,12.435538291931152,0.0,283.1500244140625,289.27801513671875,295.2455749511719,295.580322265625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825880944728851,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1643.763916015625,0.0,20.0830135345459,1895.4371337890625,0.0,33.70058822631836,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18223620,303.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237365722656,0.4905654191970825,0.0395875163376331,0.0366803668439388,303.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237670898437,0.6191102862358093,0.0735568106174469,0.0705737993121147,303.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237670898437,0.7023009657859802,0.1075777411460876,0.0757728442549705,303.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237060546875,0.4454215168952942,0.0319531671702861,0.0315012745559215,303.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766357421875,0.0,0.0,0.0049157496541738,287.9237365722656,284.95001220703125,296.9148864746094,292.2431030273437,301.1256408691406,303.20001220703125,287.9237976074219,1.0,0.1351096481084823,0.0,0.0,1.0,1.0,-0.2633366286754608,1.3678177879228317e-07,0.2633365094661712,-0.0869644358754158,1.0,0.050000000745058,0.0,25.29512023925781,25.0,4306.85986328125,-0.0,12.419878005981444,0.0,283.1499938964844,289.27667236328125,295.2431945800781,295.5779113769531,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825924456119537,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1643.2655029296875,0.0,20.0830135345459,1895.4371337890625,0.0,33.72335433959961,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18223680,303.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237365722656,0.4896727800369262,0.0393601283431053,0.0364747196435928,303.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237365722656,0.6197198629379272,0.0737409219145774,0.070753127336502,303.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237365722656,0.7036723494529724,0.1081117168068885,0.0761530920863151,303.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237365722656,0.4423353374004364,0.0315222851932048,0.0310882106423378,303.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605834960937,0.0,0.0,0.0049111302942037,287.9237365722656,284.95001220703125,296.891845703125,292.2406005859375,301.1146545410156,303.1948547363281,287.923583984375,1.0,0.1350468546152115,0.0,0.0,1.0,1.0,-0.2632601261138916,1.3674157628429384e-07,0.263260006904602,-0.0869433134794235,1.0,0.050000000745058,0.0,25.269990921020508,25.0,4305.16796875,-0.0,12.404449462890623,0.0,283.1499938964844,289.2750244140625,295.2406616210937,295.5753479003906,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825987040996551,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1642.6778564453125,0.0,20.0830135345459,1895.4371337890625,0.0,33.75598907470703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18223740,303.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92352294921875,0.4887655377388,0.0391331687569618,0.0362697057425975,303.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234619140625,0.6202813386917114,0.0739126205444336,0.0709207355976104,303.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234313964844,0.7049726843833923,0.1086235418915748,0.0765179544687271,303.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92352294921875,0.4393218159675598,0.0310991276055574,0.0306831151247024,303.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.14556884765625,0.0,0.0,0.0049070599488914,287.92352294921875,284.95001220703125,296.8679504394531,292.2378845214844,301.1033630371094,303.1898498535156,287.9231262207031,1.0,0.1349892765283584,0.0,0.0,1.0,1.0,-0.2631620764732361,1.3669146881056804e-07,0.2631619572639465,-0.0869198590517044,1.0,0.050000000745058,0.0,25.24762725830078,25.0,4303.275390625,-0.0,12.38909149169922,0.0,283.1499938964844,289.2730712890625,295.2379455566406,295.5726318359375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826056480407715,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1642.001953125,0.0,20.083011627197266,1895.4371337890625,0.0,33.79224395751953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18223800,303.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.92303466796875,0.4878424704074859,0.0389064364135265,0.0360650531947612,303.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.92291259765625,0.6207976937294006,0.0740723088383674,0.0710769891738891,303.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228820800781,0.706204891204834,0.1091136187314987,0.0768676847219467,303.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9230651855469,0.4363765716552734,0.0306826811283826,0.0302848257124423,303.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1314697265625,0.0,0.0,0.0049034846015274,287.92303466796875,284.95001220703125,296.84326171875,292.2350158691406,301.091796875,303.1849975585937,287.9223937988281,1.0,0.1349361538887024,0.0,0.0,1.0,1.0,-0.2630414366722107,1.3663088793691713e-07,0.2630413174629211,-0.0868938341736793,1.0,0.050000000745058,0.0,25.227733612060547,25.0,4301.18017578125,-0.0,12.373615264892578,0.0,283.1499938964844,289.27081298828125,295.2350769042969,295.5697021484375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826122641563415,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1641.240966796875,0.0,20.083011627197266,1895.4371337890625,0.0,33.82675552368164,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18223860,303.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222717285156,0.4869023561477661,0.0386797524988651,0.0358606427907943,303.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.922119140625,0.6212698817253113,0.0742198824882507,0.0712218284606933,303.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92205810546875,0.707369327545166,0.1095815226435661,0.0772019997239112,303.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.92236328125,0.4334994554519653,0.0302725080400705,0.0298928916454315,303.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11822509765625,0.0,0.0,0.0049003786407411,287.9222717285156,284.95001220703125,296.8178405761719,292.23193359375,301.0800170898437,303.18035888671875,287.92138671875,1.0,0.1348871141672134,0.0,0.0,1.0,1.0,-0.2628971040248871,1.3655927944000728e-07,0.2628969550132751,-0.086864948272705,1.0,0.050000000745058,0.0,25.210166931152344,25.0,4298.876953125,-0.0,12.357900619506836,0.0,283.1499938964844,289.268310546875,295.23199462890625,295.56658935546875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.282617837190628,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1640.39404296875,0.0,20.0830135345459,1895.4371337890625,0.0,33.8559684753418,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18223920,303.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212646484375,0.485944002866745,0.0384530052542686,0.0356562919914722,303.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9210205078125,0.6217005252838135,0.0743557512760162,0.0713555887341499,303.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92095947265625,0.7084686756134033,0.1100277006626129,0.0775211900472641,303.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213562011719,0.4306882321834564,0.0298679377883672,0.0295065622776746,303.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10577392578125,0.0,0.0,0.0048976927064359,287.9212646484375,284.95001220703125,296.7916564941406,292.2287292480469,301.06805419921875,303.17596435546875,287.92010498046875,1.0,0.1348415166139602,0.0,0.0,1.0,1.0,-0.262728601694107,1.3647640173530817e-07,0.2627284526824951,-0.0868330597877502,1.0,0.050000000745058,0.0,25.194664001464844,25.0,4296.3681640625,-0.0,12.341804504394531,0.0,283.1499938964844,289.2654724121094,295.228759765625,295.56329345703125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826224863529205,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1639.463134765625,0.0,20.0830135345459,1895.4371337890625,0.0,33.88017272949219,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18223980,303.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9199523925781,0.4849661290645599,0.0382261984050273,0.0354519560933113,303.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.919677734375,0.6220901608467102,0.0744797736406326,0.0714781731367111,303.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195861816406,0.7094959616661072,0.1104516983032226,0.0778249502182006,303.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92010498046875,0.4279429018497467,0.0294685941189527,0.02912556566298,303.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0940246582031,0.0,0.0,0.0048954081721603,287.9199523925781,284.95001220703125,296.7647705078125,292.2253112792969,301.055908203125,303.171875,287.9185485839844,1.0,0.134799063205719,0.0,0.0,1.0,1.0,-0.2625350654125213,1.363818000754691e-07,0.2625349164009094,-0.0867979004979133,1.0,0.050000000745058,0.0,25.181114196777344,25.0,4293.65283203125,-0.0,12.32523250579834,0.0,283.1499938964844,289.26239013671875,295.2253723144531,295.559814453125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826259434223175,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1638.447021484375,0.0,20.0830135345459,1895.4371337890625,0.0,33.898197174072266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18224040,303.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183654785156,0.4839727878570556,0.0380014367401599,0.0352485850453376,303.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91802978515625,0.6224410533905029,0.0745924115180969,0.0715899616479873,303.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179077148437,0.7104517817497253,0.1108540594577789,0.0781136155128479,303.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9185791015625,0.4252493679523468,0.0290706418454647,0.0287477187812328,303.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829162597656,0.0,0.0,0.0048934826627373,287.9183959960937,284.95001220703125,296.7372436523437,292.22174072265625,301.0445861816406,303.1692810058594,287.9167175292969,1.0,0.1347591876983642,0.0,0.0,1.0,1.0,-0.2623158395290375,1.3627509076741262e-07,0.2623156905174255,-0.0867592394351959,1.0,0.050000000745058,0.0,25.169294357299805,25.0,4290.8017578125,-0.0,12.308048248291016,0.0,283.1499938964844,289.259033203125,295.2218017578125,295.5561218261719,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826285660266876,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1637.356201171875,0.0,20.0830135345459,1895.4371337890625,0.0,33.91191482543945,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18224100,303.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91650390625,0.482965350151062,0.0377779603004455,0.0350467301905155,303.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9161071777344,0.622753381729126,0.0746934786438942,0.0716908350586891,303.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159545898437,0.7113384008407593,0.1112342998385429,0.0783868879079818,303.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.916748046875,0.4225937128067016,0.0286729466170072,0.0283709913492202,303.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0724182128906,0.0,0.0,0.0048919101245701,287.91650390625,284.95001220703125,296.7090759277344,292.218017578125,301.0340576171875,303.1683349609375,287.91455078125,1.0,0.1347216665744781,0.0,0.0,1.0,1.0,-0.2620685994625091,1.3615510852105217e-07,0.2620684802532196,-0.0867165252566337,1.0,0.050000000745058,0.0,25.159149169921875,25.0,4287.7802734375,-0.0,12.290106773376465,0.0,283.1499938964844,289.2554626464844,295.2180480957031,295.5522766113281,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826301753520965,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1636.2034912109375,0.0,20.0830135345459,1895.4371337890625,0.0,33.92039489746094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18224160,303.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.914306640625,0.4819410741329193,0.0375556759536266,0.0348460674285888,303.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.913818359375,0.623028576374054,0.0747832655906677,0.071781001985073,303.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136657714844,0.7121597528457642,0.1115926653146743,0.0786449015140533,303.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.91461181640625,0.4199698567390442,0.0282758474349975,0.0279944632202386,303.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624389648437,0.0,0.0,0.0048906612209975,287.914306640625,284.95001220703125,296.6803283691406,292.2141418457031,301.0233764648437,303.1679077148437,287.9119567871094,1.0,0.134686067700386,0.0,0.0,1.0,1.0,-0.2617923021316528,1.3602128490219914e-07,0.2617921829223633,-0.0866694152355194,1.0,0.050000000745058,0.0,25.150522232055664,25.0,4284.3818359375,-0.0,12.27127742767334,0.0,283.1499938964844,289.2516784667969,295.2141418457031,295.5482482910156,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826311290264129,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1634.98974609375,0.0,20.0830135345459,1895.4371337890625,0.0,33.92536163330078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18224220,303.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.91168212890625,0.4808993339538574,0.0373348481953144,0.0346466898918151,303.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110717773437,0.6232679486274719,0.074861854314804,0.0718606263399124,303.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.910888671875,0.7129190564155579,0.1119291111826896,0.0788876861333847,303.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120178222656,0.4173818230628967,0.0278799105435609,0.0276188421994447,303.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0529479980469,0.0,0.0,0.0048897033557295,287.9116516113281,284.95001220703125,296.6510009765625,292.2101135253906,301.01239013671875,303.1676330566406,287.9088134765625,1.0,0.1346520483493805,0.0,0.0,1.0,1.0,-0.2614880502223968,1.3587411729076848e-07,0.2614879012107849,-0.0866180211305618,1.0,0.050000000745058,0.0,25.14324951171875,25.0,4280.58349609375,-0.0,12.25154972076416,0.0,283.1499938964844,289.2476501464844,295.2101135253906,295.5440673828125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826313078403473,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1633.6881103515625,0.0,20.0830135345459,1895.4371337890625,0.0,33.9262580871582,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18224280,303.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90850830078125,0.4798393547534942,0.0371155589818954,0.0344486907124519,303.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078063964844,0.6234729290008545,0.0749295055866241,0.071929894387722,303.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9075622558594,0.7136192917823792,0.1122438386082649,0.0791153609752655,303.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9089660644531,0.4148293733596802,0.0274855177849531,0.0272445604205131,303.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438232421875,0.0,0.0,0.0048890043981373,287.90850830078125,284.95001220703125,296.6211853027344,292.2059020996094,301.0011291503906,303.1673889160156,287.9051208496094,1.0,0.1346193253993988,0.0,0.0,1.0,1.0,-0.2611567974090576,1.3571406043411116e-07,0.2611566483974457,-0.0865623950958252,1.0,0.050000000745058,0.0,25.137163162231445,25.0,4276.45263671875,-0.0,12.230904579162598,0.0,283.1499938964844,289.24322509765625,295.2059020996094,295.5397033691406,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826304733753204,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1632.2752685546875,0.0,20.0830135345459,1895.4371337890625,0.0,33.92190933227539,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18224340,303.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90478515625,0.478759616613388,0.0368977487087249,0.0342521257698535,303.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039611816406,0.6236432194709778,0.0749859064817428,0.0719885602593422,303.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9036560058594,0.7142611742019653,0.1125361695885658,0.0793274641036987,303.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.90533447265625,0.412308007478714,0.0270928759127855,0.0268718712031841,303.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350646972656,0.0,0.0,0.0048885545693337,287.9047546386719,284.95001220703125,296.5908508300781,292.2015686035156,300.98956298828125,303.16717529296875,287.90087890625,1.0,0.1345877200365066,0.0,0.0,1.0,1.0,-0.2607980668544769,1.3554083011513285e-07,0.260797917842865,-0.086502306163311,1.0,0.050000000745058,0.0,25.1322078704834,25.0,4272.0107421875,-0.0,12.209291458129885,0.0,283.1499938964844,289.2383728027344,295.2015380859375,295.53515625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826280891895294,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1630.73828125,0.0,20.0830135345459,1895.4371337890625,0.0,33.909385681152344,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18224400,303.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9005432128906,0.4776580035686493,0.0366813540458679,0.0340568758547306,303.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.89959716796875,0.6237807273864746,0.0750315934419632,0.0720370337367057,303.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992614746094,0.714847981929779,0.1128067821264267,0.0795243978500366,303.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.90118408203125,0.4098106026649475,0.0267022531479597,0.0265010185539722,303.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0265808105469,0.0,0.0,0.0048883203417062,287.9005126953125,284.95001220703125,296.56005859375,292.19708251953125,300.9777526855469,303.1669921875,287.8961181640625,1.0,0.1345569193363189,0.0,0.0,1.0,1.0,-0.2604129314422607,1.3535489529203917e-07,0.2604128122329712,-0.0864378362894058,1.0,0.050000000745058,0.0,25.128217697143555,25.0,4267.29248046875,-0.0,12.186697006225586,0.0,283.1499938964844,289.23309326171875,295.1970520019531,295.5304260253906,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826242446899414,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1629.07275390625,0.0,20.0830135345459,1895.4371337890625,0.0,33.8894157409668,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18224460,303.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89581298828125,0.4765321910381317,0.0364662744104862,0.033862929791212,303.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89471435546875,0.6238851547241211,0.0750663056969642,0.0720751136541366,303.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89434814453125,0.7153798937797546,0.1130550131201744,0.0797057226300239,303.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89654541015625,0.4073255360126495,0.0263138245791196,0.0261322073638439,303.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0183410644531,0.0,0.0,0.0048882947303354,287.895751953125,284.95001220703125,296.5288391113281,292.1924743652344,300.9656677246094,303.1668395996094,287.8908996582031,1.0,0.134526789188385,0.0,0.0,1.0,1.0,-0.2600008845329284,1.3515595753688106e-07,0.2600007355213165,-0.0863687321543693,1.0,0.050000000745058,0.0,25.125150680541992,25.0,4262.2958984375,-0.0,12.16307258605957,0.0,283.1499938964844,289.2273254394531,295.1924133300781,295.5255432128906,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826185524463653,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1627.275634765625,0.0,20.0830135345459,1895.4371337890625,0.0,33.859703063964844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18224520,303.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905944824219,0.4753794372081756,0.036252424120903,0.0336701348423957,303.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893737792969,0.6239587664604187,0.0750907361507415,0.0721033588051796,303.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88897705078125,0.7158603668212891,0.1132818236947059,0.0798720270395279,303.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.89141845703125,0.4048372209072113,0.0259278081357479,0.0257656052708625,303.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0102844238281,0.0,0.0,0.0048884479328989,287.8905029296875,284.95001220703125,296.49725341796875,292.1877136230469,300.9533386230469,303.1667175292969,287.8852233886719,1.0,0.1344970911741256,0.0,0.0,1.0,1.0,-0.2595632374286651,1.349446563381207e-07,0.2595631182193756,-0.0862951204180717,1.0,0.050000000745058,0.0,25.12285614013672,25.0,4257.03564453125,-0.0,12.138429641723633,0.0,283.1499938964844,289.2211303710937,295.1876525878906,295.5205078125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826114594936371,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1625.3555908203125,0.0,20.0830135345459,1895.4371337890625,0.0,33.82258224487305,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18224580,303.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8848876953125,0.4741969108581543,0.0360397025942802,0.0334784723818302,303.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835754394531,0.624000608921051,0.0751044377684593,0.0721214115619659,303.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8831481933594,0.7162883281707764,0.1134861558675766,0.0800226181745529,303.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858642578125,0.4023247957229614,0.0255443938076496,0.0254014339298009,303.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023803710937,0.0,0.0,0.0048887776210904,287.88482666015625,284.95001220703125,296.46533203125,292.1828308105469,300.9407958984375,303.1665954589844,287.8791198730469,1.0,0.1344677060842514,0.0,0.0,1.0,1.0,-0.2590989768505096,1.347204090507148e-07,0.2590988576412201,-0.0862166509032249,1.0,0.050000000745058,0.0,25.121322631835938,25.0,4251.5009765625,-0.0,12.112706184387209,0.0,283.1499938964844,289.2144775390625,295.1827392578125,295.51531982421875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2826023399829864,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1623.31005859375,0.0,20.0830135345459,1895.4371337890625,0.0,33.77499771118164,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
