time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224640,303.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788146972656,0.4729812145233154,0.0358279943466186,0.0332877598702907,303.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8773803710937,0.6240140795707703,0.075108490884304,0.0721302106976509,303.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8769226074219,0.7166686654090881,0.1136697083711624,0.0801586583256721,303.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8798828125,0.3997610509395599,0.0251636896282434,0.025039754807949,303.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945983886719,0.0,0.0,0.0048892530612647,287.8786926269531,284.95001220703125,296.4330444335937,292.1778259277344,300.9280090332031,303.16650390625,287.8725891113281,1.0,0.1344384402036667,0.0,0.0,1.0,1.0,-0.2586104869842529,1.344843525430406e-07,0.2586103677749634,-0.0861336514353752,1.0,0.050000000745058,0.0,25.120397567749023,25.0,4245.7158203125,-0.0,12.085965156555176,0.0,283.1499938964844,289.2074279785156,295.177734375,295.50994873046875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825921177864074,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1621.1529541015625,0.0,20.0830135345459,1895.4371337890625,0.0,33.72157669067383,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18224700,303.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722839355469,0.4717291295528412,0.0356172211468219,0.0330979935824871,303.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707580566406,0.6239979863166809,0.0751023888587951,0.072129338979721,303.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702392578125,0.7169994711875916,0.1138312295079231,0.0802792757749557,303.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734741210937,0.3971129655838012,0.0247859563678503,0.0246808491647243,303.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869079589844,0.0,0.0,0.0048898728564381,287.8721618652344,284.95001220703125,296.4005126953125,292.1726989746094,300.9150085449219,303.1664123535156,287.8656616210937,1.0,0.1344092190265655,0.0,0.0,1.0,1.0,-0.2580965161323547,1.3423581890492642e-07,0.2580963671207428,-0.0860457196831703,1.0,0.050000000745058,0.0,25.12006950378418,25.0,4239.66845703125,-0.0,12.05813694000244,0.0,283.1499938964844,289.1999816894531,295.1725769042969,295.50445556640625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825799882411957,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1618.880859375,0.0,20.0830135345459,1895.4371337890625,0.0,33.65827560424805,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18224760,303.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653869628906,0.4704366028308868,0.0354072861373424,0.0329090133309364,303.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8637084960937,0.6239543557167053,0.0750867947936058,0.0721193775534629,303.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631896972656,0.7172836661338806,0.1139717176556587,0.0803851410746574,303.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666687011719,0.3943386375904083,0.0244113076478242,0.0243247896432876,303.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.979248046875,0.0,0.0,0.0048906179144978,287.865234375,284.95001220703125,296.3677062988281,292.1674499511719,300.9018249511719,303.1663513183594,287.8583374023437,1.0,0.1343798637390136,0.0,0.0,1.0,1.0,-0.2575584352016449,1.3397547604654394e-07,0.2575582861900329,-0.0859529972076416,1.0,0.050000000745058,0.0,25.1202449798584,25.0,4233.375,-0.0,12.029256820678713,0.0,283.1499938964844,289.1921081542969,295.1673278808594,295.49884033203125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825665175914764,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1616.502197265625,0.0,20.0830135345459,1895.4371337890625,0.0,33.587989807128906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18224820,303.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580627441406,0.4690998792648315,0.0351980924606323,0.0327207967638969,303.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8562927246094,0.6238834261894226,0.0750613585114479,0.0721003115177154,303.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8557434082031,0.7175219655036926,0.1140911355614662,0.0804762691259384,303.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594970703125,0.391387939453125,0.0240399278700351,0.0239717829972505,303.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716186523437,0.0,0.0,0.0048914775252342,287.85791015625,284.95001220703125,296.334716796875,292.162109375,300.8884582519531,303.1662902832031,287.8506164550781,1.0,0.1343503147363662,0.0,0.0,1.0,1.0,-0.2569964528083801,1.337033381787478e-07,0.2569963037967682,-0.0858553647994995,1.0,0.050000000745058,0.0,25.12087059020996,25.0,4226.8388671875,-0.0,11.999314308166504,0.0,283.1499938964844,289.18389892578125,295.1619567871094,295.4930725097656,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825515568256378,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1614.019775390625,0.0,20.0830135345459,1895.4371337890625,0.0,33.510005950927734,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18224880,303.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85040283203125,0.4677143394947052,0.0349895916879177,0.0325332209467887,303.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8485107421875,0.6237857341766357,0.075026623904705,0.0720722898840904,303.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8479309082031,0.7177162170410156,0.1141901239752769,0.0805530771613121,303.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519592285156,0.3882056474685669,0.0236719660460948,0.0236219391226768,303.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9639587402344,0.0,0.0,0.0048924391157925,287.8502197265625,284.95001220703125,296.301513671875,292.1566772460937,300.8749389648437,303.1662292480469,287.8425598144531,1.0,0.1343204528093338,0.0,0.0,1.0,1.0,-0.2564112246036529,1.334197179403418e-07,0.2564111053943634,-0.0857528150081634,1.0,0.050000000745058,0.0,25.12188720703125,25.0,4220.068359375,-0.0,11.9683198928833,0.0,283.1499938964844,289.1753234863281,295.1565246582031,295.4872131347656,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825353443622589,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1611.43896484375,0.0,20.0830135345459,1895.4371337890625,0.0,33.42546844482422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18224940,303.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84234619140625,0.4662753939628601,0.0347816571593284,0.0323462560772895,303.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84033203125,0.6236608028411865,0.0749825313687324,0.0720351189374923,303.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.7178649306297302,0.1142677217721939,0.0806149244308471,303.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440246582031,0.3849187195301056,0.0233076121658086,0.0232754815369844,303.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.956298828125,0.0,0.0,0.0048935012891888,287.8421325683594,284.95001220703125,296.2681884765625,292.151123046875,300.8612365722656,303.16619873046875,287.8340759277344,1.0,0.1342902034521103,0.0,0.0,1.0,1.0,-0.2558019757270813,1.3312416058397505e-07,0.2558018565177917,-0.0856450349092483,1.0,0.050000000745058,0.0,25.123279571533203,25.0,4213.0556640625,-0.0,11.936229705810549,0.0,283.1499938964844,289.1663818359375,295.1509704589844,295.481201171875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825172543525696,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1608.7569580078125,0.0,20.0830135345459,1895.4371337890625,0.0,33.331336975097656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18225000,303.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339233398437,0.4647778570652008,0.0345742665231227,0.0321597829461097,303.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318176269531,0.6235128045082092,0.0749305635690689,0.0719901546835899,303.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311767578125,0.7179713845252991,0.1143252626061439,0.0806627050042152,303.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357238769531,0.3816064298152923,0.0229469500482082,0.0229324363172054,303.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9485778808594,0.0,0.0,0.0048946430906653,287.83367919921875,284.95001220703125,296.2347412109375,292.1455078125,300.847412109375,303.16619873046875,287.82525634765625,1.0,0.1342595219612121,0.0,0.0,1.0,1.0,-0.2551712989807129,1.3281791666486242e-07,0.2551711797714233,-0.0855324193835258,1.0,0.050000000745058,0.0,25.124956130981445,25.0,4205.822265625,-0.0,11.9031400680542,0.0,283.1499938964844,289.1571044921875,295.14532470703125,295.47509765625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2824980318546295,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1605.982421875,0.0,20.0830135345459,1895.4371337890625,0.0,33.23125457763672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18225060,303.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251342773437,0.4632164537906647,0.0343673042953014,0.0319737829267978,303.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229064941406,0.6233415007591248,0.0748705342411995,0.0719373300671577,303.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222351074219,0.7180336713790894,0.1143616735935211,0.0806956887245178,303.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270874023437,0.3782745599746704,0.0225902143865823,0.022593080997467,303.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407653808594,0.0,0.0,0.0048958612605929,287.8248596191406,284.95001220703125,296.2012023925781,292.1398010253906,300.8334655761719,303.1661682128906,287.81610107421875,1.0,0.1342283189296722,0.0,0.0,1.0,1.0,-0.2545185089111328,1.325006024899267e-07,0.2545183897018432,-0.0854146927595138,1.0,0.050000000745058,0.0,25.12689971923828,25.0,4198.36279296875,-0.0,11.86901569366455,0.0,283.1499938964844,289.1474609375,295.1396179199219,295.4688720703125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2824770212173462,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1603.112060546875,0.0,20.0830135345459,1895.4371337890625,0.0,33.121917724609375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18225120,303.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81597900390625,0.4616117477416992,0.0341607667505741,0.0317881591618061,303.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81365966796875,0.6231500506401062,0.0748035535216331,0.0718777105212211,303.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129577636719,0.7180546522140503,0.1143779903650283,0.0807147026062011,303.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180847167969,0.3749264776706695,0.0222374200820922,0.0222573783248662,303.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328918457031,0.0,0.0,0.004897141829133,287.8157043457031,284.95001220703125,296.1676330566406,292.134033203125,300.81939697265625,303.1661682128906,287.8065795898437,1.0,0.1341965794563293,0.0,0.0,1.0,1.0,-0.2538457214832306,1.3217324124070728e-07,0.2538455724716186,-0.0852921530604362,1.0,0.050000000745058,0.0,25.129045486450195,25.0,4190.7001953125,-0.0,11.833939552307127,0.0,283.1499938964844,289.1375427246094,295.1338195800781,295.46258544921875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2824548482894897,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1600.155517578125,0.0,20.0830135345459,1895.4371337890625,0.0,33.00667190551758,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18225180,303.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065185546875,0.4600089788436889,0.0339545495808124,0.0316029042005538,303.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040771484375,0.6229379177093506,0.0747293457388877,0.0718111246824264,303.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033447265625,0.7180312871932983,0.1143713742494583,0.0807186439633369,303.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80877685546875,0.3715689480304718,0.0218888577073812,0.0219256561249494,303.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249267578125,0.0,0.0,0.0048984847962856,287.80621337890625,284.95001220703125,296.1340637207031,292.1282043457031,300.80523681640625,303.1661682128906,287.7967224121094,1.0,0.1341642290353775,0.0,0.0,1.0,1.0,-0.2531517446041107,1.3183517921788734e-07,0.2531516253948211,-0.0851644054055213,1.0,0.050000000745058,0.0,25.131391525268555,25.0,4182.826171875,-0.0,11.797852516174316,0.0,283.1499938964844,289.12725830078125,295.1279602050781,295.4562072753906,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2824309468269348,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1597.1092529296875,0.0,20.0830135345459,1895.4371337890625,0.0,32.88236999511719,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18225240,303.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79669189453125,0.4584085345268249,0.0337486714124679,0.0314179360866546,303.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.6227070093154907,0.0746488496661186,0.0717384070158004,303.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933959960937,0.7179542779922485,0.114335186779499,0.0807044059038162,303.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991027832031,0.3682043552398681,0.0215444788336753,0.021597808226943,303.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91680908203125,0.0,0.0,0.0048999022692441,287.7963562011719,284.95001220703125,296.1005249023437,292.1222839355469,300.7909851074219,303.16619873046875,287.7865295410156,1.0,0.1341312229633331,0.0,0.0,1.0,1.0,-0.252433717250824,1.314849384925765e-07,0.2524335980415344,-0.0850306302309036,1.0,0.050000000745058,0.0,25.13398170471192,25.0,4174.73828125,-0.0,11.760622024536133,0.0,283.1499938964844,289.1166687011719,295.1220397949219,295.4497375488281,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2824058532714844,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1593.9820556640625,0.0,20.0830135345459,1895.4371337890625,0.0,32.75204849243164,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18225300,303.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865295410156,0.4568109810352325,0.0335430763661861,0.0312332902103662,303.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78387451171875,0.6224564909934998,0.0745616927742958,0.0716593265533447,303.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830810546875,0.7178156971931458,0.1142709329724311,0.0806692391633987,303.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78912353515625,0.3648412823677063,0.0212047640234231,0.0212743133306503,303.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085693359375,0.0,0.0,0.0049014007672667,287.7861633300781,284.95001220703125,296.0670471191406,292.1163330078125,300.77667236328125,303.1662292480469,287.7759704589844,1.0,0.134097471833229,0.0,0.0,1.0,1.0,-0.2516886293888092,1.31120955870756e-07,0.2516885101795196,-0.084890030324459,1.0,0.050000000745058,0.0,25.136837005615234,25.0,4167.10595703125,-0.0,11.722100257873535,0.0,283.1499938964844,289.1058044433594,295.1160888671875,295.44317626953125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2823790311813354,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1590.775634765625,0.0,20.0830135345459,1895.4371337890625,0.0,32.612945556640625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18225360,303.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77606201171875,0.455217033624649,0.0333377383649349,0.0310488697141408,303.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732849121094,0.6221886277198792,0.074468620121479,0.0715744942426681,303.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724914550781,0.7176284790039062,0.1141852959990501,0.0806174948811531,303.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77880859375,0.3614842891693115,0.0208699852228164,0.0209551472216844,303.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001770019531,0.0,0.0,0.0049029495567083,287.7756652832031,284.95001220703125,296.0336303710937,292.1103515625,300.7622985839844,303.1662902832031,287.7651672363281,1.0,0.1340629905462265,0.0,0.0,1.0,1.0,-0.2509222626686096,1.3074611615593312e-07,0.25092214345932,-0.0847437605261802,1.0,0.050000000745058,0.0,25.139827728271484,25.0,4160.451171875,-0.0,11.682541847229004,0.0,283.1499938964844,289.0950012207031,295.1100769042969,295.4366149902344,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2823513150215149,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1587.61865234375,0.0,20.0830135345459,1895.4371337890625,0.0,32.4693489074707,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18225420,303.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652587890625,0.4536279439926147,0.0331325866281986,0.0308646876364946,303.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76239013671875,0.6219037175178528,0.0743695572018623,0.0714838951826095,303.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76153564453125,0.7173954248428345,0.1140775233507156,0.0805500522255897,303.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681884765625,0.3378322124481201,0.0205425787717103,0.0206420421600341,303.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916320800781,0.0,0.0,0.0049045262858271,287.7648620605469,284.95001220703125,296.0003662109375,292.1043395996094,300.74786376953125,303.1663513183594,287.7539367675781,1.0,0.1340277343988418,0.0,0.0,1.0,1.0,-0.2501377463340759,1.303619541204171e-07,0.2501376271247864,-0.0845924019813537,1.0,0.050000000745058,0.0,25.142860412597656,25.0,4152.8701171875,-0.0,11.642078399658203,0.0,283.1499938964844,289.08465576171875,295.10406494140625,295.4300231933594,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2823239266872406,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1584.602294921875,0.0,20.0830135345459,1895.4371337890625,0.0,32.32744598388672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18225480,303.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75408935546875,0.4520435035228729,0.0329275280237197,0.0306806080043315,303.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75103759765625,0.6216040253639221,0.0742652714252471,0.0713882371783256,303.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75018310546875,0.7171249985694885,0.1139533370733261,0.0804698094725608,303.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572021484375,0.2750428915023803,0.0202211216092109,0.0203349664807319,303.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829345703125,0.0,0.0,0.0049061151221394,287.7536315917969,284.95001220703125,295.96728515625,292.0982971191406,300.7334289550781,303.1664123535156,287.7421569824219,1.0,0.1339917927980423,0.0,0.0,1.0,1.0,-0.2493391633033752,1.2997045928386797e-07,0.2493390440940857,-0.0844367370009422,1.0,0.050000000745058,0.0,25.145875930786133,25.0,4145.052734375,-0.0,11.600903511047363,0.0,283.1499938964844,289.07452392578125,295.0980224609375,295.42340087890625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822973132133484,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1581.61669921875,0.0,20.0830135345459,1895.4371337890625,0.0,32.1897087097168,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18225540,303.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423400878906,0.4504638910293579,0.0327223949134349,0.0304965563118457,303.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391662597656,0.6212877631187439,0.0741550102829933,0.0712868943810463,303.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382507324219,0.7168188095092773,0.1138134226202964,0.0803773626685142,303.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456970214844,0.1935783177614212,0.0199052952229976,0.0200338531285524,303.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740234375,0.0,0.0,0.0049077090807259,287.74188232421875,284.95001220703125,295.9343566894531,292.0922546386719,300.7189636230469,303.16650390625,287.7298889160156,1.0,0.1339550614356994,0.0,0.0,1.0,1.0,-0.2485263049602508,1.295715179594481e-07,0.2485261857509613,-0.0842766314744949,1.0,0.050000000745058,0.0,25.148834228515625,25.0,4137.09814453125,-0.0,11.558992385864258,0.0,283.1499938964844,289.0643310546875,295.09197998046875,295.41680908203125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822704315185547,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1578.59130859375,0.0,20.0830135345459,1895.4371337890625,0.0,32.05077362060547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18225600,303.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301940917969,0.448888748884201,0.0325171500444412,0.0303124096244573,303.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72686767578125,0.620957612991333,0.0740398615598678,0.0711808204650878,303.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259216308594,0.7164873480796814,0.1136624068021774,0.0802764147520065,303.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337951660156,0.1110676378011703,0.0195934046059846,0.0197368375957012,303.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648986816406,0.0,0.0,0.0049093007110059,287.7297058105469,284.95001220703125,295.9017028808594,292.086181640625,300.7045593261719,303.16656494140625,287.7172546386719,1.0,0.1339176893234253,0.0,0.0,1.0,1.0,-0.2477023601531982,1.2916669334117614e-07,0.2477022409439087,-0.0841127038002014,1.0,0.050000000745058,0.0,25.151721954345703,25.0,4129.04638671875,-0.0,11.51651096343994,0.0,283.1499938964844,289.05389404296875,295.0859069824219,295.41015625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822426259517669,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1575.5032958984375,0.0,20.0830135345459,1895.4371337890625,0.0,31.907072067260746,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18225660,303.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176513671875,0.4473183751106262,0.0323116965591907,0.030128126963973,303.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71417236328125,0.6206125617027283,0.0739194303750991,0.0710696578025817,303.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71319580078125,0.7161310315132141,0.1135002672672271,0.0801671743392944,303.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214660644531,0.0433918796479702,0.0192853230983018,0.0194437559694051,303.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.85552978515625,0.0,0.0,0.0049108872190117,287.71710205078125,284.95001220703125,295.8692932128906,292.08013916015625,300.6901550292969,303.1666259765625,287.70428466796875,1.0,0.1338796317577362,0.0,0.0,1.0,1.0,-0.2468669265508651,1.2875575805537665e-07,0.2468668073415756,-0.0839447602629661,1.0,0.050000000745058,0.0,25.154521942138672,25.0,4120.87890625,-0.0,11.473432540893556,0.0,283.1499938964844,289.0431823730469,295.079833984375,295.40350341796875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822131812572479,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1572.3428955078125,0.0,20.0830135345459,1895.4371337890625,0.0,31.755220413208008,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18225720,303.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70477294921875,0.4457531571388244,0.0321061164140701,0.0299436841160058,303.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.701171875,0.6202540397644043,0.0737944021821022,0.0709540024399757,303.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001647949219,0.7157540917396545,0.1133289635181427,0.0800511837005615,303.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088317871094,0.0045839170925319,0.0189803130924701,0.0191537551581859,303.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8459777832031,0.0,0.0,0.004912466276437,287.7041931152344,284.95001220703125,295.8371887207031,292.0740966796875,300.67578125,303.16668701171875,287.6910400390625,1.0,0.1338409483432769,0.0,0.0,1.0,1.0,-0.246021494269371,1.283394368556401e-07,0.2460213601589203,-0.0837730765342712,1.0,0.050000000745058,0.0,25.1572322845459,25.0,4112.60009765625,-0.0,11.429838180541992,0.0,283.1499938964844,289.0322265625,295.07379150390625,295.3968200683594,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2821822166442871,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1569.1192626953125,0.0,20.0830135345459,1895.4371337890625,0.0,31.59546089172364,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18225780,303.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69158935546875,0.4441937208175659,0.0319003425538539,0.0297590903937816,303.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878662109375,0.6198810338973999,0.0736643597483635,0.070833496749401,303.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68682861328125,0.7153552770614624,0.1131477355957031,0.0799280777573585,303.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958312988281,0.0,0.0186784546822309,0.0188669171184301,303.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,0.0049140369519591,287.6909484863281,284.95001220703125,295.805419921875,292.06805419921875,300.6614990234375,303.1667175292969,287.6774597167969,1.0,0.1338015794754028,0.0,0.0,1.0,1.0,-0.2451653033494949,1.27917303416325e-07,0.2451651692390442,-0.0835973620414733,1.0,0.050000000745058,0.0,25.159841537475582,25.0,4104.19921875,-0.0,11.385683059692385,0.0,283.1499938964844,289.0210266113281,295.0677490234375,295.3901672363281,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2821496129035949,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1565.83056640625,0.0,20.0830135345459,1895.4371337890625,0.0,31.42757225036621,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18225840,303.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781311035156,0.4426407516002655,0.0316944271326065,0.0295743569731712,303.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67431640625,0.6194960474967957,0.0735304504632949,0.070709116756916,303.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732482910156,0.714938223361969,0.11295847594738,0.0797992125153541,303.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826171875,0.0,0.0183790083974599,0.0185824781656265,303.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,0.0049155983142554,287.677490234375,284.95001220703125,295.7740173339844,292.06207275390625,300.64727783203125,303.166748046875,287.6636962890625,1.0,0.1337616741657257,0.0,0.0,1.0,1.0,-0.2443002462387085,1.2749030986469734e-07,0.2443001270294189,-0.0834180116653442,1.0,0.050000000745058,0.0,25.1623592376709,25.0,4095.6982421875,-0.0,11.341076850891112,0.0,283.1499938964844,289.0096130371094,295.061767578125,295.3835144042969,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2821155190467834,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1562.49267578125,0.0,20.0830135345459,1895.4371337890625,0.0,31.252052307128903,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18225900,303.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644287109375,0.441093772649765,0.0314880907535553,0.0293893683701753,303.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604919433594,0.6190990209579468,0.073392815887928,0.0705809071660041,303.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593933105469,0.7145010232925415,0.1127601712942123,0.0796640366315841,303.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690979003906,0.0,0.0180818904191255,0.0183004438877105,303.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158264160156,0.0,0.0,0.0049171498976647,287.6637268066406,284.95001220703125,295.7430114746094,292.05615234375,300.6331481933594,303.1667785644531,287.649658203125,1.0,0.1337211430072784,0.0,0.0,1.0,1.0,-0.2434255927801132,1.2705805829682504e-07,0.2434254586696624,-0.0832347497344017,1.0,0.050000000745058,0.0,25.164777755737305,25.0,4087.08984375,-0.0,11.295976638793944,0.0,283.1499938964844,288.9979858398437,295.0558166503906,295.3768920898437,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2820800244808197,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1559.1044921875,0.0,20.0830135345459,1895.4371337890625,0.0,31.0697021484375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18225960,303.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504821777344,0.4395525753498077,0.031281441450119,0.0292040277272462,303.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464233398437,0.618691623210907,0.0732519626617431,0.070449486374855,303.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64532470703125,0.7140441536903381,0.1125533357262611,0.07952281832695,303.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553649902344,0.0,0.0177868641912937,0.0180204324424266,303.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052978515625,0.0,0.0,0.0049186921678483,287.6497497558594,284.95001220703125,295.71246337890625,292.0502624511719,300.619140625,303.1667785644531,287.6353759765625,1.0,0.1336800754070282,0.0,0.0,1.0,1.0,-0.2425418347120285,1.2662076187552884e-07,0.2425417006015777,-0.0830476284027099,1.0,0.050000000745058,0.0,25.16710662841797,25.0,4078.382568359375,-0.0,11.250414848327637,0.0,283.1499938964844,288.9862060546875,295.0498962402344,295.37030029296875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2820432186126709,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1555.672607421875,0.0,20.0830135345459,1895.4371337890625,0.0,30.880756378173828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18226020,303.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453857421875,0.4668706655502319,0.031160308048129,0.0288445148617029,303.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64971923828125,0.6417357921600342,0.0734350681304931,0.0701602846384048,303.15625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542663574219,0.7404730319976807,0.1124293059110641,0.0792400985956192,303.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470642089844,0.0,0.0175771266222,0.0175590086728334,303.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7487487792969,0.4516888856887817,0.0502849891781806,0.1359543204307556,287.6484375,284.95001220703125,295.682373046875,292.0444641113281,300.7379150390625,303.1644592285156,287.80487060546875,1.0,0.1348404437303543,0.0,0.0,1.0,1.0,-0.3984671831130981,2.0998113825498882e-07,0.3984669744968414,-0.1217038929462432,1.0,0.050000000745058,0.0,21.109298706054688,25.0,4539.24755859375,-0.0,17.934911727905273,0.0,283.1499938964844,288.98370361328125,295.0440979003906,295.3639221191406,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2820067107677459,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1556.9874267578125,0.0,20.0830135345459,1895.4371337890625,0.0,30.6934871673584,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18226080,303.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.13543701171875,0.4832999110221863,0.0311083067208528,0.0286631267517805,303.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3507385253906,0.6629937291145325,0.0750144943594932,0.0709711834788322,303.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4260559082031,0.7610905170440674,0.1127825081348419,0.0791991576552391,303.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891662597656,0.0,0.0173126738518476,0.0172437094151973,303.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2457275390625,0.5623613595962524,0.0442734844982624,0.2115418910980224,288.344970703125,284.95001220703125,295.6528015136719,292.0387268066406,300.96759033203125,303.1374206542969,288.8614196777344,1.0,0.136841595172882,0.0,0.0,1.0,1.0,-0.4879462122917175,2.609536409181601e-07,0.487945944070816,-0.1400422304868698,1.0,0.050000000745058,0.0,18.80478286743164,25.0,5738.59130859375,-0.0,22.334449768066406,0.0,283.1499938964844,289.3133544921875,295.04132080078125,295.3710021972656,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2823571860790252,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1674.26904296875,0.0,20.0830135345459,1895.4371337890625,0.0,32.49968719482422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18226140,303.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9574890136719,0.4751462042331695,0.0311737339943647,0.028744762763381,303.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1835632324219,0.6574846506118774,0.0764717459678649,0.0724896714091301,303.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22955322265625,0.7515513896942139,0.1137081310153007,0.0797397345304489,303.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6957702636719,0.0,0.0170230064541101,0.0170371308922767,303.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.06817626953125,0.5272788405418396,0.038501676172018,0.1893754303455352,289.1713562011719,284.95001220703125,295.623779296875,292.0330505371094,300.963134765625,303.154541015625,289.4263000488281,1.0,0.1378786414861679,0.0,0.0,1.0,1.0,-0.464885950088501,2.4759211214586685e-07,0.4648857116699219,-0.1357179284095764,1.0,0.050000000745058,0.0,20.131839752197266,25.0,5718.8544921875,-0.0,21.692102432250977,0.0,283.1499938964844,289.86737060546875,295.0435791015625,295.39959716796875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2838042378425598,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1824.5283203125,0.0,20.0830135345459,1895.4371337890625,0.0,40.16207504272461,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18226200,303.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049987792969,0.4662107825279236,0.0309788286685943,0.0287556573748588,303.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074157714844,0.6522017121315002,0.0773681700229644,0.0736773088574409,303.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5208740234375,0.7437167167663574,0.1142537742853164,0.0803193524479866,303.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2034912109375,0.0,0.0166334323585033,0.0167830307036638,303.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472961425781,0.4947521984577179,0.0338605418801307,0.1664594411849975,289.4994506835937,284.95001220703125,295.5953063964844,292.02752685546875,300.9254150390625,303.1544189453125,289.5708923339844,1.0,0.1385989934206009,0.0,0.0,1.0,1.0,-0.4392125308513641,2.3266979098934826e-07,0.4392123222351074,-0.1299624443054199,1.0,0.050000000745058,0.0,21.393035888671875,25.0,5511.90234375,-0.0,20.854162216186523,0.0,283.1499938964844,290.2790832519531,295.0415344238281,295.42431640625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854408025741577,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1922.5859375,0.0,20.0830135345459,1895.4371337890625,0.0,49.21257781982422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18226260,303.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5464172363281,0.4556727707386017,0.0304649844765663,0.0284763853996992,303.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731811523437,0.6473963856697083,0.0776141807436943,0.0742628052830696,303.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743713378906,0.7373220920562744,0.1142171025276184,0.0805276408791542,303.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413757324219,0.0,0.016085660085082,0.0163847804069519,302.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5558166503906,0.4660432338714599,0.0301528349518775,0.1479499191045761,289.57159423828125,284.95001220703125,295.5674743652344,292.0220642089844,300.88702392578125,303.1522521972656,289.568359375,1.0,0.1391045153141021,0.0,0.0,1.0,1.0,-0.4171381294727325,2.2009139399870042e-07,0.4171379208564758,-0.1249984055757522,1.0,0.050000000745058,0.0,22.40378761291504,25.0,5347.7548828125,-0.0,20.07275390625,0.0,283.1499938964844,290.5080261230469,295.03369140625,295.43426513671875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865164577960968,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1972.3450927734373,0.0,20.0830135345459,1895.4371337890625,0.0,55.38512802124024,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18226320,303.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54815673828125,0.4451836943626404,0.029776444658637,0.0279652513563632,303.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54119873046875,0.6426634788513184,0.0774204954504966,0.0743171870708465,303.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5376892089844,0.7316537499427795,0.1137976050376892,0.0803898349404335,303.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.51190185546875,0.0,0.0154329081997275,0.015851117670536,302.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5499572753906,0.4337459504604339,0.0271462462842464,0.1330632269382476,289.5441589355469,284.95001220703125,295.540283203125,292.0167541503906,300.8485717773437,303.14776611328125,289.505615234375,1.0,0.1394367069005966,0.0,0.0,1.0,1.0,-0.3979183137416839,2.0931554445269285e-07,0.3979181051254272,-0.1206529811024665,1.0,0.050000000745058,0.0,23.216737747192383,25.0,5219.84619140625,-0.0,19.34192657470703,0.0,283.1499938964844,290.59869384765625,295.023681640625,295.4322509765625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869764268398285,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1988.28466796875,0.0,20.0830135345459,1895.4371337890625,0.0,58.07908248901367,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18226380,303.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886779785156,0.4356281161308288,0.0290431473404169,0.0273513570427894,303.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.46502685546875,0.638202965259552,0.0769905447959899,0.074048064649105,303.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45916748046875,0.72663414478302,0.1131935194134712,0.0800512582063674,303.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4939880371094,0.0,0.0147412437945604,0.0152428606525063,302.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49200439453125,0.4108757078647613,0.024655221030116,0.1208681166172027,289.4714050292969,284.95001220703125,295.5137634277344,292.0115661621094,300.8109741210937,303.1422119140625,289.4120178222656,1.0,0.1396301835775375,0.0,0.0,1.0,1.0,-0.381086140871048,2.0000433664790762e-07,0.3810859322547912,-0.1168234944343566,1.0,0.050000000745058,0.0,23.869020462036133,25.0,5111.8427734375,-0.0,18.66122436523437,0.0,283.1499938964844,290.5992431640625,295.0142517089844,295.4239196777344,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287024587392807,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1983.051513671875,0.0,20.0830135345459,1895.4371337890625,0.0,58.363067626953125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18226440,303.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984375,0.4274099767208099,0.0283366683870553,0.0267244540154933,303.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36541748046875,0.6341549158096313,0.0764508247375488,0.0736095830798149,303.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3582763671875,0.7222326993942261,0.1125224009156227,0.0796209648251533,303.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288330078125,0.0,0.0140562606975436,0.0146135576069355,302.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4064025878906,0.3922586441040039,0.0225477665662765,0.1106663197278976,289.3744201660156,284.95001220703125,295.4879455566406,292.00653076171875,300.77496337890625,303.1364440917969,289.3023986816406,1.0,0.1397130936384201,0.0,0.0,1.0,1.0,-0.3662921190261841,1.9191216438230185e-07,0.3662919104099273,-0.1134358271956443,1.0,0.050000000745058,0.0,24.3893985748291,25.0,5016.29052734375,-0.0,18.030336380004883,0.0,283.1499938964844,290.5452575683594,295.0063781738281,295.4130859375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868512868881225,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1965.4088134765625,0.0,20.0830135345459,1895.4371337890625,0.0,57.342994689941406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
