time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226500,303.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.29302978515625,0.4205757975578308,0.02769136428833,0.0261346828192472,303.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.25457763671875,0.6305686831474304,0.0758790001273155,0.0731018632650375,303.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.246826171875,0.7183945775032043,0.1118493974208831,0.0791651606559753,303.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3394470214844,0.0,0.0134061407297849,0.0140003869310021,302.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3065490722656,0.3717890381813049,0.0207281447947025,0.1019438281655311,289.2655334472656,284.95001220703125,295.462890625,292.0016784667969,300.7408752441406,303.1310729980469,289.1862487792969,1.0,0.1397086381912231,0.0,0.0,1.0,1.0,-0.3532250225543976,1.848322739306241e-07,0.3532248139381408,-0.1104247570037841,1.0,0.050000000745058,0.0,24.8025016784668,25.0,4929.7431640625,-0.0,17.446849822998047,0.0,283.1499938964844,290.46160888671875,294.9998474121094,295.4017639160156,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865798771381378,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1941.25634765625,0.0,20.0830135345459,1895.4371337890625,0.0,55.754669189453125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18226560,303.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1809997558594,0.4149369895458221,0.0271161645650863,0.025600491091609,303.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1396484375,0.6274212002754211,0.0753147676587104,0.0725788921117782,303.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.13165283203125,0.7150413393974304,0.1112028881907463,0.0787152573466301,303.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2379150390625,0.0,0.0128033254295587,0.0134224202483892,302.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001647949219,0.1609889715909958,0.0191308092325925,0.0943491086363792,289.1519470214844,284.95001220703125,295.4385986328125,291.9969482421875,300.70880126953125,303.1263122558594,289.0690612792969,1.0,0.1396352350711822,0.0,0.0,1.0,1.0,-0.3416085243225097,1.785883654292775e-07,0.3416083455085754,-0.1077298745512962,1.0,0.050000000745058,0.0,25.128849029541016,25.0,4850.42822265625,-0.0,16.906963348388672,0.0,283.1499938964844,290.3631286621094,294.99432373046875,295.3905639648437,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286268949508667,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1914.0244140625,0.0,20.0830135345459,1895.4371337890625,0.0,53.948951721191406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18226620,303.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.06756591796875,0.4102456569671631,0.026608757674694,0.0251254700124263,303.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0249938964844,0.6246652603149414,0.0747780874371528,0.0720700249075889,303.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0169982910156,0.7120957970619202,0.1105939820408821,0.0782857686281204,303.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1315612792969,0.0,0.0122515046969056,0.0128880171105265,302.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921936035156,0.0,0.0177069921046495,0.0876227542757988,289.0382385253906,284.95001220703125,295.4151306152344,291.992431640625,300.6786804199219,303.12225341796875,288.9541320800781,1.0,0.1395083516836166,0.0,0.0,1.0,1.0,-0.3311987817287445,1.7303095489751288e-07,0.3311986029148102,-0.1052987203001976,1.0,0.050000000745058,0.0,25.38581085205078,25.0,4777.10205078125,-0.0,16.406152725219727,0.0,283.1499938964844,290.25897216796875,294.9894104003906,295.3797302246094,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859461009502411,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1885.791748046875,0.0,20.0830135345459,1895.4371337890625,0.0,52.08987045288086,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18226680,303.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.955810546875,0.4062736630439758,0.0261624809354543,0.0247061066329479,303.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9130859375,0.6222484111785889,0.0742768794298172,0.0715886801481247,303.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9052734375,0.709492027759552,0.1100246608257293,0.0778815001249313,303.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0245361328125,0.0,0.0117495991289615,0.0123989842832088,302.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.985595703125,0.0,0.0164229664951562,0.0815872251987457,288.9269104003906,284.95001220703125,295.3925170898437,291.98809814453125,300.650390625,303.1189270019531,288.8431396484375,1.0,0.1393400132656097,0.0,0.0,1.0,1.0,-0.3218027651309967,1.6804386859803344e-07,0.3218025863170624,-0.1030896604061126,1.0,0.050000000745058,0.0,25.586896896362305,25.0,4708.88671875,-0.0,15.940366744995115,0.0,283.1499938964844,290.154296875,294.9849548339844,295.36932373046875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856234908103943,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1857.7119140625,0.0,20.0830135345459,1895.4371337890625,0.0,50.24821472167969,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18226740,303.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8474426269531,0.402849018573761,0.0257704593241214,0.0243373420089483,303.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8052978515625,0.6201263666152954,0.0738132894039154,0.0711402893066406,303.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7977294921875,0.7071888446807861,0.1094933971762657,0.0775032043457031,303.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.91925048828125,0.0,0.011294993571937,0.0119544705376029,302.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.88201904296875,0.0,0.0152566321194171,0.0761269479990005,288.8194885253906,284.95001220703125,295.3708190917969,291.9839782714844,300.6238098144531,303.1162109375,288.7369689941406,1.0,0.1391389966011047,0.0,0.0,1.0,1.0,-0.3132818341255188,1.6354384513306289e-07,0.3132816851139068,-0.1010729223489761,1.0,0.050000000745058,0.0,25.74199676513672,25.0,4645.21240234375,-0.0,15.50660800933838,0.0,283.1499938964844,290.0518798828125,294.9808349609375,295.3594055175781,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2853071689605713,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1830.4166259765625,0.0,20.0830135345459,1895.4371337890625,0.0,48.4582405090332,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18226800,303.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7433166503906,0.399818867444992,0.0254234429448843,0.0240110158920288,303.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.70220947265625,0.6182469129562378,0.0733847022056579,0.0707243531942367,303.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.69488525390625,0.7051687836647034,0.108995221555233,0.0771482661366462,303.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8170471191406,0.0,0.0108819361776113,0.0115498946979641,302.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.78240966796875,0.0,0.0141862938180565,0.0711308866739273,288.716552734375,284.95001220703125,295.3500061035156,291.9801025390625,300.5987548828125,303.11407470703125,288.6358337402344,1.0,0.1389141231775283,0.0,0.0,1.0,1.0,-0.3054836988449096,1.5944317510729888e-07,0.3054835498332977,-0.0992145836353302,1.0,0.050000000745058,0.0,25.86091995239257,25.0,4585.3984375,-0.0,15.100808143615724,0.0,283.1499938964844,289.9532470703125,294.9769897460937,295.3499755859375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850000858306885,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1804.2213134765625,0.0,20.0830135345459,1895.4371337890625,0.0,46.73506546020508,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18226860,303.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6439819335937,0.3970994353294372,0.0251159314066171,0.0237222295254468,303.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6040954589844,0.6165795922279358,0.0729890093207359,0.0703398585319519,303.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5970764160156,0.7033970952033997,0.1085266768932342,0.0768147259950637,303.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7187194824219,0.0,0.0105070155113935,0.0111824721097946,302.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6872863769531,0.0,0.0132012497633695,0.0665439665317535,288.6184997558594,284.95001220703125,295.3301696777344,291.9764099121094,300.5751953125,303.1124267578125,288.53985595703125,1.0,0.1386707872152328,0.0,0.0,1.0,1.0,-0.2983301877975464,1.556957585080454e-07,0.2983300387859344,-0.0974989086389541,1.0,0.050000000745058,0.0,25.949499130249023,25.0,4529.1328125,-0.0,14.721108436584473,0.0,283.1499938964844,289.85919189453125,294.9734191894531,295.341064453125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2847046852111816,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1779.2918701171875,0.0,20.0830135345459,1895.4371337890625,0.0,45.091217041015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18226920,303.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5492248535156,0.3945991396903991,0.0248399563133716,0.0234634280204772,303.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5106811523437,0.6150804162025452,0.0726209357380867,0.0699821934103965,303.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50396728515625,0.701819121837616,0.1080818399786949,0.0764984935522079,303.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244506835937,0.0,0.0101637877523899,0.0108461566269397,302.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5965576171875,0.0,0.0122865214943885,0.0622914545238018,288.5250549316406,284.95001220703125,295.31134033203125,291.97296142578125,300.55291748046875,303.1111755371094,288.4486083984375,1.0,0.1384151726961136,0.0,0.0,1.0,1.0,-0.2917035222053528,1.5223547222831257e-07,0.2917033731937408,-0.0958984196186065,1.0,0.050000000745058,0.0,26.01467514038086,25.0,4475.85693359375,-0.0,14.36390209197998,0.0,283.1499938964844,289.7696838378906,294.9700927734375,295.3326721191406,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844211459159851,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1755.6004638671875,0.0,20.0830135345459,1895.4371337890625,0.0,43.52584838867188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18226980,303.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4589538574219,0.3915593922138214,0.0245884284377098,0.0232377368956804,303.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4215393066406,0.6129465699195862,0.0722646787762641,0.0696548670530319,303.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4149780273437,0.6994773149490356,0.107654221355915,0.0762026160955429,303.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5435485839844,0.0,0.0,0.0052237259224057,302.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51025390625,0.0,0.0114339496940374,0.0583793483674526,288.4363098144531,284.95001220703125,295.2934875488281,291.9697570800781,300.5277709960937,303.1103515625,288.3550109863281,1.0,0.1381064504384994,0.0,0.0,1.0,1.0,-0.2792455852031708,1.4571602946489293e-07,0.2792454361915588,-0.0927513465285301,1.0,0.050000000745058,0.0,26.2075424194336,25.0,4407.55322265625,-0.0,13.733637809753418,0.0,283.1499938964844,289.6845397949219,294.96697998046875,295.32476806640625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2841507792472839,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1732.9849853515625,0.0,20.0830135345459,1895.4371337890625,0.0,42.04446792602539,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18227040,303.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3602905273437,0.3888782560825348,0.0243559274822473,0.0230254549533128,303.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.316162109375,0.6111454367637634,0.0718719959259033,0.0693036392331123,303.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3076171875,0.6976800560951233,0.107229895889759,0.0759104192256927,303.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5171813964844,0.0,0.0,0.001277482137084,302.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4205627441406,0.0,0.0106464009732007,0.0547137781977653,288.33612060546875,284.95001220703125,295.2765808105469,291.9667358398437,300.49237060546875,303.1107482910156,288.2290344238281,1.0,0.1377685666084289,0.0,0.0,1.0,1.0,-0.2690836191177368,1.4046361229702597e-07,0.2690834999084472,-0.0902593806385994,1.0,0.050000000745058,0.0,26.310596466064453,25.0,4310.271484375,-0.0,13.199946403503418,0.0,283.1499938964844,289.59130859375,294.9639892578125,295.3168029785156,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2838784754276275,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1707.16259765625,0.0,20.0830135345459,1895.4371337890625,0.0,40.56377029418945,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18227100,303.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2471618652344,0.3863944709300995,0.0241361074149608,0.0228279903531074,303.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1985778808594,0.6094456911087036,0.0714898481965065,0.0689428076148033,303.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1899719238281,0.6960509419441223,0.1067898720502853,0.0756128951907157,303.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4973449707031,0.0,0.0,0.0010867912787944,302.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.32110595703125,0.0,0.0,0.0482707060873508,288.2208557128906,284.95001220703125,295.26055908203125,291.9639587402344,300.4709777832031,303.1119384765625,288.115966796875,1.0,0.1374298483133316,0.0,0.0,1.0,1.0,-0.2601051032543182,1.3573927049037593e-07,0.2601049542427063,-0.0877719298005104,1.0,0.050000000745058,0.0,26.38739967346192,25.0,4247.138671875,-0.0,12.726605415344238,0.0,283.1499938964844,289.4900817871094,294.96099853515625,295.308349609375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835729122161865,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1679.9508056640625,0.0,20.0830135345459,1895.4371337890625,0.0,38.91564178466797,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18227160,303.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185302734375,0.3801789879798889,0.0239433515816926,0.0226725190877914,303.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556945800781,0.6035245060920715,0.0709181502461433,0.0685429200530052,303.109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419616699219,0.6898798942565918,0.1063485816121101,0.0753307193517685,303.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4704284667969,0.0,0.0,0.0011238391743972,302.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2684631347656,0.0,0.0,0.0085974102839827,288.09686279296875,284.95001220703125,295.24542236328125,291.9613647460937,300.3641357421875,303.1128234863281,287.860595703125,1.0,0.1367692351341247,0.0,0.0,1.0,1.0,-0.2113091051578521,1.1081156259251657e-07,0.2113090008497238,-0.0751644968986511,1.0,0.050000000745058,0.0,27.167022705078125,25.0,3953.699951171875,-0.0,10.373836517333984,0.0,283.1499938964844,289.3667907714844,294.9580993652344,295.2993469238281,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832362055778503,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1643.8848876953125,0.0,20.0830135345459,1895.4371337890625,0.0,37.11587142944336,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18227220,303.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107360839844,0.3793941140174866,0.0238641817122697,0.0225534718483686,303.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.813232421875,0.6021308302879333,0.0703647285699844,0.0679948776960372,303.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936096191406,0.6893338561058044,0.1059262156486511,0.0750342607498169,303.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42999267578125,0.0,0.0,0.0011201369343325,302.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.23797607421875,0.0,0.0,0.0054244971834123,287.8843994140625,284.95001220703125,295.2311096191406,291.958984375,300.30096435546875,303.1137084960937,287.5893859863281,1.0,0.1362817585468292,0.0,0.0,1.0,1.0,-0.2065550982952118,1.0848224007986573e-07,0.2065549790859222,-0.0741093903779983,1.0,0.050000000745058,0.0,27.046463012695312,25.0,3816.81298828125,-0.0,10.066509246826172,0.0,283.1499938964844,289.1746826171875,294.9545288085937,295.2864990234375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827385663986206,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1589.399169921875,0.0,20.0830135345459,1895.4371337890625,0.0,34.48772048950195,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18227280,303.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67657470703125,0.3794826865196228,0.0238185673952102,0.0224930588155984,303.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775451660156,0.6012080907821655,0.0698915943503379,0.0675040557980537,303.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606689453125,0.6890453696250916,0.1054518371820449,0.074715532362461,303.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.375732421875,0.0,0.0,0.0011138310655951,303.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1966247558594,0.0,0.0,0.0052871750667691,287.64849853515625,284.95001220703125,295.2176208496094,291.956787109375,300.2823181152344,303.11492919921875,287.4018859863281,1.0,0.1358438730239868,0.0,0.0,1.0,1.0,-0.2053388208150863,1.0786281023911216e-07,0.205338716506958,-0.0737759172916412,1.0,0.050000000745058,0.0,26.879526138305664,25.0,3763.868408203125,-0.0,9.943592071533203,0.0,283.1499938964844,288.988037109375,294.9511108398437,295.2725830078125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2821049392223358,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1541.3153076171875,0.0,20.0830135345459,1895.4371337890625,0.0,31.19769287109375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18227340,303.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.379690557718277,0.0237787757068872,0.0224493946880102,303.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.6004487872123718,0.0694817453622818,0.0670802071690559,303.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.6886187791824341,0.104957178235054,0.0743711814284324,303.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3122253417969,0.0,0.0,0.001107974210754,303.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1452941894531,0.0,0.0,0.0052558220922946,287.454833984375,284.95001220703125,295.2049255371094,291.95477294921875,300.27362060546875,303.1164855957031,287.27020263671875,1.0,0.135442316532135,0.0,0.0,1.0,1.0,-0.2043198049068451,1.0734127187106425e-07,0.2043197005987167,-0.0734891444444656,1.0,0.050000000745058,0.0,26.72511863708496,25.0,3735.5029296875,-0.0,9.83617115020752,0.0,283.1499938964844,288.8397521972656,294.94903564453125,295.26123046875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2815196514129638,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1504.2265625,0.0,20.0830135345459,1895.4371337890625,0.0,28.217512130737305,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18227400,303.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280944824219,0.3798691034317016,0.023737421259284,0.0224080439656972,303.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2678527832031,0.5998116135597229,0.0691240280866622,0.0667114630341529,303.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.258544921875,0.6881195902824402,0.1044699549674987,0.0740235894918441,303.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2437438964844,0.0,0.0,0.0011026181746274,303.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08807373046875,0.0,0.0,0.0052303597331047,287.3097229003906,284.95001220703125,295.1929626464844,291.95294189453125,300.2673034667969,303.118408203125,287.17236328125,1.0,0.1350734829902649,0.0,0.0,1.0,1.0,-0.2033735662698745,1.0685547380262508e-07,0.2033734619617462,-0.0732183679938316,1.0,0.050000000745058,0.0,26.58386993408203,25.0,3715.437255859375,-0.0,9.737692832946776,0.0,283.1499938964844,288.7252502441406,294.947998046875,295.2529602050781,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2810616195201874,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1475.700439453125,0.0,20.0830135345459,1895.4371337890625,0.0,25.92772674560547,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18227460,303.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154541015625,0.3799736797809601,0.0236910190433263,0.0223641172051429,303.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1702575683594,0.599269449710846,0.0688075199723243,0.0663876309990882,303.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632080078125,0.6875916123390198,0.1039977073669433,0.0736847445368766,303.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.173095703125,0.0,0.0,0.0010977229103446,303.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02789306640625,0.0,0.0,0.0052071302197873,287.2017517089844,284.95001220703125,295.18170166015625,291.9512634277344,300.2620849609375,303.1207275390625,287.0973205566406,1.0,0.1347347348928451,0.0,0.0,1.0,1.0,-0.2024918645620346,1.0640125225336305e-07,0.2024917602539062,-0.0729614868760109,1.0,0.050000000745058,0.0,26.454710006713867,25.0,3699.226318359375,-0.0,9.64723777770996,0.0,283.1499938964844,288.63671875,294.9473876953125,295.2469177246094,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2807240188121795,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1453.619140625,0.0,20.0830135345459,1895.4371337890625,0.0,24.26565742492676,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18227520,303.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1298828125,0.3799837529659271,0.0236378293484449,0.0223152320832014,303.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09539794921875,0.5987922549247742,0.068521611392498,0.0660980567336082,303.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0899353027344,0.687042772769928,0.1035377085208892,0.0733557790517807,303.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.10211181640625,0.0,0.0,0.0010932519799098,303.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.96661376953125,0.0,0.0,0.0051859221421182,287.1195373535156,284.95001220703125,295.171142578125,291.9497985839844,300.2577209472656,303.1234436035156,287.0384216308594,1.0,0.1344233006238937,0.0,0.0,1.0,1.0,-0.2016601115465164,1.0597120336797161e-07,0.201660007238388,-0.0727146491408348,1.0,0.050000000745058,0.0,26.33662986755371,25.0,3685.396728515625,-0.0,9.563599586486816,0.0,283.1499938964844,288.5677185058594,294.9468078613281,295.2422790527344,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2804723381996155,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1436.368896484375,0.0,20.0830135345459,1895.4371337890625,0.0,23.041751861572266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18227580,303.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.3798902034759521,0.0235771406441926,0.0222602877765893,303.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0368957519531,0.5983551144599915,0.0682583078742027,0.0658342838287353,303.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0325622558594,0.6864672303199768,0.1030851006507873,0.0730341225862503,303.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0319519042969,0.0,0.0,0.0010891808196902,303.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.905517578125,0.0,0.0,0.0051666093058884,287.05584716796875,284.95001220703125,295.1612243652344,291.9484558105469,300.25421142578125,303.1266784667969,286.99151611328125,1.0,0.1341369748115539,0.0,0.0,1.0,1.0,-0.2008635848760604,1.0555786644772525e-07,0.2008634805679321,-0.0724739804863929,1.0,0.050000000745058,0.0,26.228912353515625,25.0,3673.3486328125,-0.0,9.485688209533691,0.0,283.1499938964844,288.5136413574219,294.9461669921875,295.2384948730469,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.280278742313385,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1422.816162109375,0.0,20.0830135345459,1895.4371337890625,0.0,22.109827041625977,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18227640,303.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.011474609375,0.3796896636486053,0.0235083345323801,0.0221987105906009,303.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901123046875,0.59793621301651,0.0680105239152908,0.0655887350440025,303.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.98663330078125,0.6858545541763306,0.1026330068707466,0.0727156177163124,303.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634094238281,0.0,0.0,0.001085479161702,303.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84539794921875,0.0,0.0,0.0051490501500666,287.0052490234375,284.95001220703125,295.15191650390625,291.947265625,300.2516174316406,303.13055419921875,286.95330810546875,1.0,0.1338732689619064,0.0,0.0,1.0,1.0,-0.2000872939825058,1.0515366710706077e-07,0.2000871896743774,-0.072235457599163,1.0,0.050000000745058,0.0,26.130708694458008,25.0,3662.70751953125,-0.0,9.412382125854492,0.0,283.1499938964844,288.470703125,294.9454650878906,295.2353210449219,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2801235020160675,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1412.01025390625,0.0,20.0830135345459,1895.4371337890625,0.0,21.36858558654785,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18227700,303.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9695129394531,0.3793755769729614,0.0234305188059806,0.0221297573298215,303.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9521789550781,0.5975193977355957,0.0677732452750206,0.0653560608625412,303.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493103027344,0.6851833462715149,0.1021681800484657,0.072393387556076,303.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970031738281,0.0,0.0,0.001082130591385,303.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,0.0051331655122339,286.9645080566406,284.95001220703125,295.1432189941406,291.9462280273437,300.2499694824219,303.1353454589844,286.9217529296875,1.0,0.1336303949356079,0.0,0.0,1.0,1.0,-0.1993155628442764,1.0475062595105557e-07,0.199315458536148,-0.0719948261976242,1.0,0.050000000745058,0.0,26.0414981842041,25.0,3653.262451171875,-0.0,9.34265422821045,0.0,283.1499938964844,288.43634033203125,294.9447631835937,295.2326354980469,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2799965739250183,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1403.32763671875,0.0,20.0830135345459,1895.4371337890625,0.0,20.766700744628903,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18227760,303.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93511962890625,0.3789430856704712,0.0233431253582239,0.0220527555793523,303.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9207458496094,0.5970916152000427,0.0675422325730323,0.0651315450668335,303.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183654785156,0.6844474673271179,0.1017041206359863,0.0720647349953651,303.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329772949219,0.0,0.0,0.0010791076347231,303.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73004150390625,0.0,0.0,0.0051188259385526,286.9309997558594,284.95001220703125,295.13507080078125,291.9453430175781,300.2483825683594,303.1400146484375,286.8951110839844,1.0,0.1334062665700912,0.0,0.0,1.0,1.0,-0.1985385119915008,1.043437549697046e-07,0.1985384076833725,-0.0717494562268257,1.0,0.050000000745058,0.0,25.96053123474121,25.0,3644.692626953125,-0.0,9.275712013244627,0.0,283.1499938964844,288.4083557128906,294.9441223144531,295.2303771972656,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2798908054828644,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1396.2327880859375,0.0,20.0830135345459,1895.4371337890625,0.0,20.26822280883789,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18227820,303.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90631103515625,0.3783918619155884,0.0232458431273698,0.0219672601670026,303.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8941955566406,0.5966464877128601,0.0673145949840545,0.0649118199944496,303.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8921813964844,0.6837178468704224,0.1012705862522125,0.0717489719390869,303.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715148925781,0.0,0.0,0.0010763630270957,303.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6753845214844,0.0,0.0,0.0051058065146207,286.90289306640625,284.95001220703125,295.12744140625,291.9445495605469,300.24560546875,303.14276123046875,286.87213134765625,1.0,0.1331992596387863,0.0,0.0,1.0,1.0,-0.1977743804454803,1.039423267457096e-07,0.197774276137352,-0.0715043172240257,1.0,0.050000000745058,0.0,25.88671875,25.0,3636.3349609375,-0.0,9.212080955505373,0.0,283.1499938964844,288.3851318359375,294.9435729980469,295.2284240722656,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.279801458120346,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1390.30224609375,0.0,20.0830135345459,1895.4371337890625,0.0,19.84933853149414,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18227880,303.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88165283203125,0.3777239322662353,0.0231388732790946,0.0218732133507728,303.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8712158203125,0.5961795449256897,0.0670881867408752,0.0646945014595985,303.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.86944580078125,0.6830225586891174,0.1008629128336906,0.0714530274271965,303.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.712646484375,0.0,0.0,0.0010738626588135,303.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228332519531,0.0,0.0,0.0050939451903104,286.87872314453125,284.95001220703125,295.1203308105469,291.94390869140625,300.24298095703125,303.1448669433594,286.8517761230469,1.0,0.1330076903104782,0.0,0.0,1.0,1.0,-0.1970283538103103,1.0354890633834657e-07,0.1970282644033432,-0.0712607502937316,1.0,0.050000000745058,0.0,25.81922912597656,25.0,3628.09326171875,-0.0,9.151710510253906,0.0,283.1499938964844,288.36529541015625,294.94305419921875,295.22674560546875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2797242999076843,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1385.19873046875,0.0,20.0830135345459,1895.4371337890625,0.0,19.48925971984864,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18227940,303.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8601989746094,0.3769398033618927,0.0230224821716547,0.0217706840485334,303.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509521484375,0.5956843495368958,0.066860519349575,0.0644774734973907,303.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.849365234375,0.6823529601097107,0.1004754155874252,0.0711738169193267,303.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65643310546875,0.0,0.0,0.0010715959360823,303.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,0.0050831930711865,286.85760498046875,284.95001220703125,295.1136779785156,291.943359375,300.24078369140625,303.1469421386719,286.8334045410156,1.0,0.1328306496143341,0.0,0.0,1.0,1.0,-0.1962942034006118,1.0316034604329617e-07,0.1962940990924835,-0.0710170641541481,1.0,0.050000000745058,0.0,25.75775909423828,25.0,3620.02392578125,-0.0,9.094152450561523,0.0,283.1499938964844,288.3480224609375,294.942626953125,295.2253112792969,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2796568572521209,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1380.7330322265625,0.0,20.0830135345459,1895.4371337890625,0.0,19.175830841064453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18228000,303.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8409118652344,0.3760483562946319,0.0228976514190435,0.0216604191809892,303.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8325500488281,0.5951607823371887,0.0666331723332405,0.0642599761486053,303.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83111572265625,0.6816942691802979,0.1001011803746223,0.0709060952067375,303.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6027526855469,0.0,0.0,0.0010695395758375,303.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,0.0050734379328787,286.8385925292969,284.95001220703125,295.107421875,291.94293212890625,300.2393798828125,303.1495056152344,286.8163452148437,1.0,0.1326663941144943,0.0,0.0,1.0,1.0,-0.1955654323101043,1.0277334894226445e-07,0.195565328001976,-0.0707715079188346,1.0,0.050000000745058,0.0,25.7016716003418,25.0,3612.199951171875,-0.0,9.038841247558594,0.0,283.1499938964844,288.3325500488281,294.9422607421875,295.2240295410156,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2795959711074829,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1376.711181640625,0.0,20.0830135345459,1895.4371337890625,0.0,18.893943786621094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18228060,303.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233337402344,0.3750543296337127,0.0227649211883544,0.0215428732335567,303.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155517578125,0.5946165919303894,0.0664082169532775,0.0640439465641975,303.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.814208984375,0.681037187576294,0.0997360721230506,0.0706466138362884,303.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55157470703125,0.0,0.0,0.0010676815873011,303.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.478271484375,0.0,0.0,0.0050646243616938,286.8211669921875,284.95001220703125,295.1015930175781,291.9425964355469,300.2358093261719,303.1494445800781,286.8003234863281,1.0,0.1325142234563827,0.0,0.0,1.0,1.0,-0.1948409378528595,1.0238736791734484e-07,0.1948408335447311,-0.0705238059163093,1.0,0.050000000745058,0.0,25.650665283203125,25.0,3604.55908203125,-0.0,8.985599517822266,0.0,283.1499938964844,288.3184814453125,294.9419860839844,295.2229309082031,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2795404493808746,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1373.034912109375,0.0,20.0830135345459,1895.4371337890625,0.0,18.63776588439941,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18228120,303.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.806884765625,0.3739747703075409,0.0226274523884058,0.021419545635581,303.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.799560546875,0.5940601229667664,0.0661868080496788,0.0638309195637703,303.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982788085937,0.68037348985672,0.0993761718273162,0.0703920423984527,303.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027160644531,0.0,0.0,0.0010659968247637,303.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,0.005056632682681,286.8048400878906,284.95001220703125,295.0961303710937,291.9423217773437,300.2261047363281,303.1407165527344,286.7850646972656,1.0,0.1323726028203964,0.0,0.0,1.0,1.0,-0.1941202133893966,1.0200214717315249e-07,0.1941201090812683,-0.0702738240361213,1.0,0.050000000745058,0.0,25.60409927368164,25.0,3596.9345703125,-0.0,8.934168815612793,0.0,283.1499938964844,288.3052062988281,294.9418029785156,295.2219543457031,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2794883847236633,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1369.536376953125,0.0,20.0830135345459,1895.4371337890625,0.0,18.39822196960449,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18228180,303.125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7913818359375,0.3728546500205993,0.0224896874278783,0.0212947539985179,303.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.784423828125,0.5934964418411255,0.0659700483083725,0.0636220425367355,303.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831726074219,0.6796983480453491,0.0990192592144012,0.0701405927538871,303.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,0.001064475858584,303.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,0.0050494172610342,286.7894287109375,284.95001220703125,295.09100341796875,291.9421691894531,300.2162170410156,303.1295166015625,286.7705383300781,1.0,0.132241278886795,0.0,0.0,1.0,1.0,-0.1934075653553009,1.0161988939216829e-07,0.1934074610471725,-0.0700228065252304,1.0,0.050000000745058,0.0,25.56175422668457,25.0,3589.584716796875,-0.0,8.884675025939941,0.0,283.1499938964844,288.2924499511719,294.941650390625,295.2210998535156,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2794388234615326,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1366.1697998046875,0.0,20.0830135345459,1895.4371337890625,0.0,18.170974731445312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18228240,303.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7766418457031,0.3716489970684051,0.0223390832543373,0.0211639814078807,303.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699279785156,0.592929482460022,0.0657582804560661,0.0634176731109619,303.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7687683105469,0.6790076494216919,0.0986621528863906,0.0698902532458305,303.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,0.0010630964534357,303.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,0.005042873788625,286.7747497558594,284.95001220703125,295.0862121582031,291.9420471191406,300.2132263183594,303.1260070800781,286.7566833496094,1.0,0.1321184933185577,0.0,0.0,1.0,1.0,-0.1926954686641693,1.012367505381917e-07,0.1926953643560409,-0.0697686150670051,1.0,0.050000000745058,0.0,25.523027420043945,25.0,3582.737060546875,-0.0,8.836527824401855,0.0,283.1499938964844,288.2803649902344,294.9415588378906,295.2203063964844,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2793908417224884,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1363.0047607421875,0.0,20.0830135345459,1895.4371337890625,0.0,17.95166015625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18228300,303.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625732421875,0.3703393638134002,0.0221855714917182,0.0210256148129701,303.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7561340332031,0.5923622846603394,0.0655522868037223,0.0632187873125076,303.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7550048828125,0.6782869696617126,0.0982964932918548,0.0696369856595993,303.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,0.0010618630331009,303.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,0.0050370227545499,286.7607421875,284.95001220703125,295.0816650390625,291.9420166015625,300.21307373046875,303.1271667480469,286.74334716796875,1.0,0.1320042163133621,0.0,0.0,1.0,1.0,-0.1919783353805542,1.008499310728439e-07,0.1919782310724258,-0.069509781897068,1.0,0.050000000745058,0.0,25.487993240356445,25.0,3575.953857421875,-0.0,8.789460182189941,0.0,283.1499938964844,288.2691955566406,294.9415588378906,295.2196350097656,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2793460488319397,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1360.0872802734375,0.0,20.0830135345459,1895.4371337890625,0.0,17.74742889404297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18228360,303.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7490539550781,0.3690158426761627,0.0220353603363037,0.0208880435675382,303.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427978515625,0.5917971730232239,0.0653516203165054,0.0630252063274383,303.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74169921875,0.6775299310684204,0.0979237183928489,0.0693780928850174,303.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,0.0010607514996081,303.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27667236328125,0.0,0.0,0.005031750537455,286.7472839355469,284.95001220703125,295.07733154296875,291.9420471191406,300.2132568359375,303.1294250488281,286.7302551269531,1.0,0.1318974196910858,0.0,0.0,1.0,1.0,-0.1912626028060913,1.0046271370356409e-07,0.1912624984979629,-0.0692481473088264,1.0,0.050000000745058,0.0,25.456085205078125,25.0,3569.015380859375,-0.0,8.743595123291016,0.0,283.1499938964844,288.2586364746094,294.9416198730469,295.2190856933594,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2793043553829193,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1357.3155517578125,0.0,20.0830135345459,1895.4371337890625,0.0,17.55793571472168,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
