time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18228420,303.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73590087890625,0.3677041828632355,0.0218884162604808,0.0207534953951835,303.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7297058105469,0.5912345051765442,0.0651557072997093,0.06283650547266,303.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286376953125,0.6767452955245972,0.0975471958518028,0.069115549325943,303.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904663085937,0.0,0.0,0.0010597463697195,303.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414855957031,0.0,0.0,0.005026982165873,286.7341003417969,284.95001220703125,295.0732421875,291.9421081542969,300.2135925292969,303.13189697265625,286.7172546386719,1.0,0.1317974030971527,0.0,0.0,1.0,1.0,-0.1905526965856552,1.000773650616793e-07,0.1905525922775268,-0.0689849779009819,1.0,0.050000000745058,0.0,25.42692947387696,25.0,3561.9873046875,-0.0,8.699019432067871,0.0,283.1499938964844,288.2483825683594,294.94171142578125,295.2185974121094,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.279264897108078,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1354.6104736328125,0.0,20.0830135345459,1895.4371337890625,0.0,17.379056930541992,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18228480,303.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7228698730469,0.3664029240608215,0.0217441171407699,0.0206215847283601,303.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167358398437,0.5906734466552734,0.0649636834859848,0.0626518204808235,303.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156677246094,0.6759417653083801,0.0971688702702522,0.0688512027263641,303.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25347900390625,0.0,0.0,0.0010588297154754,303.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076416015625,0.0,0.0,0.0050226338207721,286.7210998535156,284.95001220703125,295.0693359375,291.94219970703125,300.2139587402344,303.13427734375,286.7043151855469,1.0,0.1317031681537628,0.0,0.0,1.0,1.0,-0.1898492276668548,9.96942048914207e-08,0.1898491382598877,-0.0687205046415329,1.0,0.050000000745058,0.0,25.40008354187012,25.0,3554.92822265625,-0.0,8.65560531616211,0.0,283.1499938964844,288.23828125,294.9418334960937,295.2181396484375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2792264819145202,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1351.932861328125,0.0,20.0830135345459,1895.4371337890625,0.0,17.205373764038086,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18228540,303.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099914550781,0.3651117086410522,0.0216023027896881,0.0204922873526811,303.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7038269042969,0.5901137590408325,0.0647755563259124,0.0624712407588958,303.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7027587890625,0.6751207113265991,0.0967892035841941,0.0685856863856315,303.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2182006835937,0.0,0.0,0.0010580075904726,303.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1753234863281,0.0,0.0,0.0050187339074909,286.70819091796875,284.95001220703125,295.0655822753906,291.9423522949219,300.21441650390625,303.136474609375,286.6913757324219,1.0,0.1316151171922683,0.0,0.0,1.0,1.0,-0.1891530752182006,9.93137021509938e-08,0.1891529858112335,-0.0684550255537033,1.0,0.050000000745058,0.0,25.37569808959961,25.0,3547.86279296875,-0.0,8.61343765258789,0.0,283.1499938964844,288.22821044921875,294.94195556640625,295.2177429199219,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2791891396045685,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1349.2698974609375,0.0,20.0830135345459,1895.4371337890625,0.0,17.036975860595703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18228600,303.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971130371094,0.3638239502906799,0.0214621070772409,0.0203647091984748,303.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69091796875,0.5895538330078125,0.0645902305841445,0.0622935928404331,303.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898498535156,0.6742871403694153,0.09640883654356,0.0683196038007736,303.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1842956542969,0.0,0.0,0.0010572577593848,303.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1441955566406,0.0,0.0,0.0050151767209172,286.6952819824219,284.95001220703125,295.0619201660156,291.9425048828125,300.2149353027344,303.13848876953125,286.678466796875,1.0,0.1315318197011947,0.0,0.0,1.0,1.0,-0.1884623318910598,9.893490471313272e-08,0.1884622424840927,-0.0681880787014961,1.0,0.050000000745058,0.0,25.35320472717285,25.0,3540.8046875,-0.0,8.572227478027344,0.0,283.1499938964844,288.2182006835937,294.942138671875,295.21734619140625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2791520059108734,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1346.6116943359375,0.0,20.0830135345459,1895.4371337890625,0.0,16.870014190673828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18228660,303.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842956542969,0.3625381886959076,0.0213233679533004,0.0202387534081935,303.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67803955078125,0.5889931917190552,0.0644077286124229,0.0621189624071121,303.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.677001953125,0.6734403967857361,0.096027672290802,0.0680530071258544,303.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15185546875,0.0,0.0,0.001056587207131,303.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1143493652344,0.0,0.0,0.0050119957886636,286.68243408203125,284.95001220703125,295.058349609375,291.9426574707031,300.2155456542969,303.1402893066406,286.66558837890625,1.0,0.1314537078142166,0.0,0.0,1.0,1.0,-0.1877770721912384,9.855786942125633e-08,0.18777696788311,-0.0679197385907173,1.0,0.050000000745058,0.0,25.3327751159668,25.0,3533.754638671875,-0.0,8.532027244567871,0.0,283.1499938964844,288.2081604003906,294.9422912597656,295.2169494628906,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2791155278682709,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1343.956298828125,0.0,20.0830135345459,1895.4371337890625,0.0,16.706214904785156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18228720,303.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6714782714844,0.3612500131130218,0.0211855117231607,0.0201137773692607,303.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651916503906,0.5884309411048889,0.0642272680997848,0.0619464628398418,303.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641540527344,0.6725834012031555,0.095645934343338,0.0677860230207443,303.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.12060546875,0.0,0.0,0.0010559771908447,303.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08551025390625,0.0,0.0,0.0050091021694242,286.6695861816406,284.95001220703125,295.0548400878906,291.9428405761719,300.2161865234375,303.14190673828125,286.6527099609375,1.0,0.1313795447349548,0.0,0.0,1.0,1.0,-0.1870954930782318,9.818172230779965e-08,0.1870954036712646,-0.0676495730876922,1.0,0.050000000745058,0.0,25.313926696777344,25.0,3526.707763671875,-0.0,8.492585182189941,0.0,283.1499938964844,288.1981506347656,294.9424743652344,295.2165832519531,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2790793478488922,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1341.302001953125,0.0,20.0830135345459,1895.4371337890625,0.0,16.544321060180664,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18228780,303.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65869140625,0.3599580824375152,0.0210484005510807,0.0199896916747093,303.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523742675781,0.5878666639328003,0.0640488639473915,0.061776153743267,303.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.6717153191566467,0.0952634587883949,0.0675185844302177,303.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09063720703125,0.0,0.0,0.0010554331820458,303.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05780029296875,0.0,0.0,0.0050065219402313,286.65679931640625,284.95001220703125,295.0513610839844,291.9429931640625,300.2168884277344,303.1433410644531,286.6398620605469,1.0,0.1313096731901168,0.0,0.0,1.0,1.0,-0.1864175349473953,9.78064420564806e-08,0.1864174455404281,-0.0673776194453239,1.0,0.050000000745058,0.0,25.29679298400879,25.0,3519.659912109375,-0.0,8.453934669494629,0.0,283.1499938964844,288.1881408691406,294.9426574707031,295.2162170410156,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2790437638759613,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1338.6478271484375,0.0,20.0830135345459,1895.4371337890625,0.0,16.38551139831543,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18228840,303.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459045410156,0.3585729002952575,0.0209117215126752,0.0198661219328641,303.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395568847656,0.5872999429702759,0.0638719871640205,0.0616074353456497,303.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63848876953125,0.6708381772041321,0.0948803722858429,0.0672507509589195,303.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06170654296875,0.0,0.0,0.0010549405124038,303.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.031005859375,0.0,0.0,0.0050041847862303,286.6439819335937,284.95001220703125,295.0478515625,291.9431457519531,300.2176208496094,303.1446533203125,286.62701416015625,1.0,0.1312431395053863,0.0,0.0,1.0,1.0,-0.1857419908046722,9.743143181140113e-08,0.1857418864965438,-0.0671036168932914,1.0,0.050000000745058,0.0,25.2810001373291,25.0,3512.605712890625,-0.0,8.41589069366455,0.0,283.1499938964844,288.1781311035156,294.9428100585937,295.2158508300781,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2790087163448334,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1335.99267578125,0.0,20.0830135345459,1895.4371337890625,0.0,16.22947883605957,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18228900,303.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6331481933594,0.3512814939022064,0.0207753609865903,0.0197429824620485,303.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62677001953125,0.5867305397987366,0.0636966079473495,0.061440322548151,303.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6257019042969,0.6699516773223877,0.0944965556263923,0.0669824630022049,303.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03387451171875,0.0,0.0,0.0010545018594712,303.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.005126953125,0.0,0.0,0.0050021037459373,286.6311950683594,284.95001220703125,295.0443115234375,291.9432983398437,300.2184143066406,303.14581298828125,286.6141662597656,1.0,0.1311801075935363,0.0,0.0,1.0,1.0,-0.1850686967372894,9.705665604542449e-08,0.1850686073303222,-0.066827580332756,1.0,0.050000000745058,0.0,25.266611099243164,25.0,3505.54052734375,-0.0,8.378461837768555,0.0,283.1499938964844,288.1681213378906,294.94293212890625,295.2154541015625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2789742648601532,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1333.3350830078125,0.0,20.0830135345459,1895.4371337890625,0.0,16.076396942138672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18228960,303.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6203918457031,0.33564293384552,0.020639169961214,0.0196200907230377,303.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61395263671875,0.586158275604248,0.06352249532938,0.0612745210528373,303.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128845214844,0.6690565943717957,0.0941120609641075,0.0667137205600738,303.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00701904296875,0.0,0.0,0.0010541104711592,303.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801330566406,0.0,0.0,0.0050002471543848,286.618408203125,284.95001220703125,295.04071044921875,291.9433898925781,300.21923828125,303.1468505859375,286.601318359375,1.0,0.1311201006174087,0.0,0.0,1.0,1.0,-0.1843970566987991,9.668182343602896e-08,0.1843969672918319,-0.0665494203567504,1.0,0.050000000745058,0.0,25.25345230102539,25.0,3498.4599609375,-0.0,8.341558456420898,0.0,283.1499938964844,288.1581115722656,294.94305419921875,295.21502685546875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2789403200149536,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1330.6734619140625,0.0,20.0830135345459,1895.4371337890625,0.0,15.92600917816162,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18229020,303.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.607666015625,0.3131178319454193,0.0205030497163534,0.0194973517209291,303.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011657714844,0.5855830311775208,0.0633494704961776,0.0611098892986774,303.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60009765625,0.6681537628173828,0.0937268808484077,0.0664445385336875,303.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9810791015625,0.0,0.0,0.0010537621565163,303.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9559020996094,0.0,0.0,0.0049985949881374,286.6056213378906,284.95001220703125,295.0369873046875,291.9434509277344,300.2200927734375,303.14776611328125,286.5884704589844,1.0,0.1310628950595855,0.0,0.0,1.0,1.0,-0.1837267875671386,9.630681319094948e-08,0.1837266832590103,-0.0662691220641136,1.0,0.050000000745058,0.0,25.241411209106445,25.0,3491.360595703125,-0.0,8.305126190185547,0.0,283.1499938964844,288.1480712890625,294.943115234375,295.2145690917969,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.278906911611557,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1328.00634765625,0.0,20.0830135345459,1895.4371337890625,0.0,15.77834129333496,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18229080,303.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59490966796875,0.2851214706897735,0.0203669443726539,0.019374681636691,303.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883483886719,0.5850048065185547,0.0631773695349693,0.0609462074935436,303.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5872802734375,0.6672439575195312,0.0933411195874214,0.0661749467253685,303.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9559326171875,0.0,0.0,0.0010534507455304,303.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324035644531,0.0,0.0,0.0049971179105341,286.59283447265625,284.95001220703125,295.0331115722656,291.9434509277344,300.2209777832031,303.14862060546875,286.5756225585937,1.0,0.1310080885887146,0.0,0.0,1.0,1.0,-0.1830574870109558,9.593146188535685e-08,0.1830573976039886,-0.065986655652523,1.0,0.050000000745058,0.0,25.230335235595703,25.0,3484.240234375,-0.0,8.269094467163086,0.0,283.1499938964844,288.13800048828125,294.943115234375,295.21405029296875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2788740992546081,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1325.3323974609375,0.0,20.0830135345459,1895.4371337890625,0.0,15.633752822875977,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18229140,303.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821533203125,0.2530438601970672,0.0202307887375354,0.0192520376294851,303.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.5844234824180603,0.0630061700940132,0.0607834905385971,303.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.574462890625,0.6663271188735962,0.0929546803236007,0.0659049153327941,303.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.931640625,0.0,0.0,0.0010531781008467,303.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096069335937,0.0,0.0,0.004995824303478,286.5800476074219,284.95001220703125,295.0290832519531,291.94342041015625,300.22186279296875,303.1493225097656,286.562744140625,1.0,0.130955770611763,0.0,0.0,1.0,1.0,-0.1823891401290893,9.55557766246784e-08,0.182389035820961,-0.0657020732760429,1.0,0.050000000745058,0.0,25.22026252746582,25.0,3477.094482421875,-0.0,8.233470916748047,0.0,283.1499938964844,288.1279296875,294.9430847167969,295.2135009765625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2788416743278503,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1322.6495361328125,0.0,20.0830135345459,1895.4371337890625,0.0,15.491214752197266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18229200,303.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693664550781,0.218249037861824,0.0200945660471916,0.0191293694078922,303.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56268310546875,0.5838391780853271,0.0628356784582138,0.0606215111911296,303.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5616455078125,0.6654044389724731,0.0925677195191383,0.06563451141119,303.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9080505371094,0.0,0.0,0.0010529360733926,303.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.887451171875,0.0,0.0,0.0049946759827435,286.5672302246094,284.95001220703125,295.0248718261719,291.9432983398437,300.2227783203125,303.1499938964844,286.5498352050781,1.0,0.1309054493904113,0.0,0.0,1.0,1.0,-0.1817213892936706,9.5179615300367e-08,0.1817212998867035,-0.0654153749346733,1.0,0.050000000745058,0.0,25.21099281311035,25.0,3469.92333984375,-0.0,8.198172569274902,0.0,283.1499938964844,288.1178283691406,294.9429626464844,295.212890625,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2788099646568298,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1319.95703125,0.0,20.0830135345459,1895.4371337890625,0.0,15.352039337158203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18229260,303.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565795898437,0.1820853799581527,0.0199582241475582,0.0190066453069448,303.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498352050781,0.5832517147064209,0.0626658797264099,0.0604602843523025,303.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487670898437,0.6644758582115173,0.0921801626682281,0.0653637126088142,303.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851928710937,0.0,0.0,0.001052726409398,303.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.86590576171875,0.0,0.0,0.0049936817958951,286.5544128417969,284.95001220703125,295.0204162597656,291.943115234375,300.2236633300781,303.15057373046875,286.53692626953125,1.0,0.1308572143316269,0.0,0.0,1.0,1.0,-0.1810542345046997,9.480300633413209e-08,0.1810541450977325,-0.0651266276836395,1.0,0.050000000745058,0.0,25.20256423950196,25.0,3462.721435546875,-0.0,8.163208961486816,0.0,283.1499938964844,288.107666015625,294.9427795410156,295.2121887207031,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2787784934043884,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1317.2525634765625,0.0,20.0830135345459,1895.4371337890625,0.0,15.214434623718262,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18229320,303.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54376220703125,0.1458895355463028,0.019821772351861,0.0188838467001914,303.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369567871094,0.5826612710952759,0.0624966323375701,0.0602996200323104,303.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.535888671875,0.6635424494743347,0.0917921662330627,0.0650925934314727,303.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8629455566406,0.0,0.0,0.0010525422403588,303.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84490966796875,0.0,0.0,0.0049928082153201,286.54156494140625,284.95001220703125,295.0157165527344,291.9428405761719,300.2245483398437,303.15106201171875,286.5239562988281,1.0,0.1308106631040573,0.0,0.0,1.0,1.0,-0.1803874522447586,9.442586446084533e-08,0.1803873628377914,-0.0648358464241027,1.0,0.050000000745058,0.0,25.19480323791504,25.0,3455.490478515625,-0.0,8.128510475158691,0.0,283.1499938964844,288.0975036621094,294.9425354003906,295.2113952636719,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2787478268146515,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1314.5360107421875,0.0,20.0830135345459,1895.4371337890625,0.0,15.080626487731934,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18229380,303.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309143066406,0.1109779477119445,0.0196851547807455,0.0187609419226646,303.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240478515625,0.5820676684379578,0.0623279474675655,0.0601395703852176,303.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5229797363281,0.6626037955284119,0.0914036259055137,0.0648211166262626,303.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.84136962890625,0.0,0.0,0.0010523869423195,303.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8244934082031,0.0,0.0,0.0049920715391635,286.5286865234375,284.95001220703125,295.0106811523437,291.9424743652344,300.2254333496094,303.1515197753906,286.510986328125,1.0,0.1307659894227981,0.0,0.0,1.0,1.0,-0.1797210872173309,9.404823941849828e-08,0.1797209978103637,-0.064543105661869,1.0,0.050000000745058,0.0,25.18779182434082,25.0,3448.22216796875,-0.0,8.09410285949707,0.0,283.1499938964844,288.0872802734375,294.9421691894531,295.2105407714844,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2787168025970459,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1311.8035888671875,0.0,20.0830135345459,1895.4371337890625,0.0,14.94550323486328,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18229440,303.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51806640625,0.0786703079938888,0.0195484142750501,0.0186379384249448,303.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111083984375,0.5814711451530457,0.0621596574783325,0.0599799342453479,303.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5100402832031,0.6616615056991577,0.0910147503018379,0.0645493865013122,303.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8203125,0.0,0.0,0.0010522515513002,303.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80450439453125,0.0,0.0,0.0049914289265871,286.5157775878906,284.95001220703125,295.00537109375,291.9420166015625,300.22625732421875,303.15191650390625,286.4979858398437,1.0,0.130722627043724,0.0,0.0,1.0,1.0,-0.1790548712015152,9.367003173110788e-08,0.179054781794548,-0.0642484575510025,1.0,0.050000000745058,0.0,25.181303024291992,25.0,3440.92333984375,-0.0,8.059905052185059,0.0,283.1499938964844,288.0770263671875,294.94171142578125,295.2095642089844,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2786872982978821,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1309.0574951171875,0.0,20.0830135345459,1895.4371337890625,0.0,14.81732177734375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18229500,303.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5051574707031,0.0502599067986011,0.0194114949554204,0.0185148138552904,303.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981384277344,0.5808716416358948,0.0619917213916778,0.0598207116127014,303.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970703125,0.6607154011726379,0.0906254649162292,0.0642773881554603,303.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997741699219,0.0,0.0,0.0010521379299461,303.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850036621094,0.0,0.0,0.0049908896908164,286.5028381347656,284.95001220703125,294.9996643066406,291.9414367675781,300.2270812988281,303.1522521972656,286.48492431640625,1.0,0.1306806951761245,0.0,0.0,1.0,1.0,-0.1783888489007949,9.329129113666569e-08,0.1783887594938278,-0.0639519616961479,1.0,0.050000000745058,0.0,25.17538070678711,25.0,3433.587158203125,-0.0,8.02592658996582,0.0,283.1499938964844,288.0667419433594,294.9411315917969,295.20849609375,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2786580324172973,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1306.2947998046875,0.0,20.0830135345459,1895.4371337890625,0.0,14.690621376037598,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18229560,303.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49224853515625,0.0270325597375631,0.0192744079977273,0.0183915477246046,303.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851379394531,0.580268919467926,0.0618241094052791,0.0596618205308914,303.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48406982421875,0.6597657799720764,0.0902358591556549,0.0640051439404487,303.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77978515625,0.0,0.0,0.0010520442156121,303.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76593017578125,0.0,0.0,0.004990444984287,286.4898681640625,284.95001220703125,294.9935913085937,291.94073486328125,300.2278137207031,303.1525573730469,286.4718322753906,1.0,0.1306400746107101,0.0,0.0,1.0,1.0,-0.1777229309082031,9.291200342431696e-08,0.1777228415012359,-0.0636536702513694,1.0,0.050000000745058,0.0,25.16998291015625,25.0,3426.21044921875,-0.0,7.992147922515869,0.0,283.1499938964844,288.056396484375,294.9404296875,295.2073059082031,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2786287665367126,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1303.5135498046875,0.0,20.0830135345459,1895.4371337890625,0.0,14.564090728759766,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18229620,303.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4792785644531,0.0102693913504481,0.0191371496766805,0.0182681605219841,303.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721069335937,0.5796632766723633,0.0616566836833953,0.0595031790435314,303.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47100830078125,0.6588135957717896,0.0898459702730178,0.0637327209115028,303.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601623535156,0.0,0.0,0.0010519659845158,303.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471923828125,0.0,0.0,0.004990073852241,286.47686767578125,284.95001220703125,294.9870910644531,291.9399108886719,300.2284851074219,303.1528015136719,286.4587097167969,1.0,0.1306004971265792,0.0,0.0,1.0,1.0,-0.1770570129156112,9.253215438320694e-08,0.1770569235086441,-0.0633536577224731,1.0,0.050000000745058,0.0,25.16499137878418,25.0,3418.7978515625,-0.0,7.958529472351074,0.0,283.1499938964844,288.0459899902344,294.9396057128906,295.2059936523437,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2786011099815368,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1300.7156982421875,0.0,20.0830135345459,1895.4371337890625,0.0,14.444862365722656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18229680,303.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46630859375,0.001231045811437,0.0189997181296348,0.0181446243077516,303.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590148925781,0.5790545344352722,0.0614894144237041,0.0593447126448154,303.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579467773437,0.6578589677810669,0.0894558727741241,0.0634601265192031,303.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.740966796875,0.0,0.0,0.001051902770996,303.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72882080078125,0.0,0.0,0.0049897744320333,286.4638061523437,284.95001220703125,294.9801330566406,291.9389343261719,300.2291259765625,303.1530456542969,286.445556640625,1.0,0.1305619329214096,0.0,0.0,1.0,1.0,-0.1763910502195358,9.215173690790834e-08,0.1763909608125686,-0.0630519837141037,1.0,0.050000000745058,0.0,25.1603946685791,25.0,3411.3427734375,-0.0,7.92506217956543,0.0,283.1499938964844,288.0355529785156,294.93865966796875,295.2045288085937,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2785737812519073,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1297.8984375,0.0,20.0830135345459,1895.4371337890625,0.0,14.327363014221191,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18229740,303.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532470703125,0.0,0.0188620425760746,0.0180209036916494,303.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4458923339844,0.5784423351287842,0.0613222308456897,0.0591863915324211,303.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44482421875,0.6569017171859741,0.0890654698014259,0.0631873458623886,303.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221984863281,0.0,0.0,0.0010518563212826,303.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0049895541742444,286.45074462890625,284.95001220703125,294.9726867675781,291.93780517578125,300.2296447753906,303.1532287597656,286.4323425292969,1.0,0.1305244863033294,0.0,0.0,1.0,1.0,-0.1757249534130096,9.177075099842116e-08,0.1757248640060424,-0.0627486929297447,1.0,0.050000000745058,0.0,25.156234741210938,25.0,3403.838134765625,-0.0,7.89175271987915,0.0,283.1499938964844,288.0250549316406,294.9375305175781,295.2029113769531,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2785455882549286,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1295.05810546875,0.0,20.0830135345459,1895.4371337890625,0.0,14.20634937286377,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18229800,303.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.440185546875,0.0,0.0187241844832897,0.0178970210254192,303.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327392578125,0.577826976776123,0.0611550956964492,0.0590281374752521,303.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316711425781,0.6559427380561829,0.0886749252676963,0.0629144385457038,303.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037658691406,0.0,0.0,0.0010518216295167,303.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.693115234375,0.0,0.0,0.0049893893301486,286.4376220703125,284.95001220703125,294.9647521972656,291.9365539550781,300.2300720214844,303.15338134765625,286.4190979003906,1.0,0.1304878145456314,0.0,0.0,1.0,1.0,-0.1750586330890655,9.138917533846325e-08,0.1750585436820984,-0.062443871051073,1.0,0.050000000745058,0.0,25.152381896972656,25.0,3396.2919921875,-0.0,7.858558177947998,0.0,283.1499938964844,288.01446533203125,294.936279296875,295.201171875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2785192430019378,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1292.197998046875,0.0,20.0830135345459,1895.4371337890625,0.0,14.093595504760742,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18229860,303.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42706298828125,0.0,0.018586067482829,0.017772939056158,303.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195251464844,0.5772081017494202,0.0609879121184349,0.0588699020445346,303.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41845703125,0.6549819707870483,0.0882841572165489,0.0626413971185684,303.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856689453125,0.0,0.0,0.0010517998598515,303.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6757202148437,0.0,0.0,0.0049892859533429,286.4244384765625,284.95001220703125,294.95623779296875,291.9350891113281,300.2304077148437,303.15350341796875,286.4057922363281,1.0,0.1304520219564438,0.0,0.0,1.0,1.0,-0.1743920445442199,9.100701703346205e-08,0.1743919551372528,-0.0621375553309917,1.0,0.050000000745058,0.0,25.14887046813965,25.0,3388.69482421875,-0.0,7.825484275817871,0.0,283.1499938964844,288.0038452148437,294.9348449707031,295.1992492675781,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2784927785396576,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1289.31396484375,0.0,20.0830135345459,1895.4371337890625,0.0,13.98059368133545,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18229920,303.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139099121094,0.0,0.0184477288275957,0.0176486633718013,303.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062805175781,0.5765858292579651,0.0608206503093242,0.058711614459753,303.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052124023437,0.6540198922157288,0.0878932625055313,0.062368243932724,303.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678771972656,0.0,0.0,0.00105178845115,303.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585693359375,0.0,0.0,0.0049892319366335,286.4112548828125,284.95001220703125,294.9471740722656,291.9334716796875,300.2305908203125,303.15362548828125,286.3924560546875,1.0,0.130416914820671,0.0,0.0,1.0,1.0,-0.1737250983715057,9.06242760834175e-08,0.1737250089645385,-0.061829824000597,1.0,0.050000000745058,0.0,25.145627975463867,25.0,3381.050537109375,-0.0,7.79250431060791,0.0,283.1499938964844,287.9931640625,294.9332275390625,295.1971435546875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2784678041934967,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1286.407470703125,0.0,20.0830135345459,1895.4371337890625,0.0,13.874176025390623,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18229980,303.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007263183594,0.0,0.0183090828359127,0.0175241436809301,303.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930053710937,0.5759597420692444,0.060653205960989,0.0585532151162624,303.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39190673828125,0.6530563235282898,0.0875021964311599,0.0620949901640415,303.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.650390625,0.0,0.0,0.0010517885675653,303.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416931152344,0.0,0.0,0.0049892324022948,286.3979797363281,284.95001220703125,294.9375,291.9316711425781,300.2306823730469,303.1537170410156,286.3790588378906,1.0,0.1303825676441192,0.0,0.0,1.0,1.0,-0.1730576753616333,9.02409098557655e-08,0.1730575859546661,-0.0615207217633724,1.0,0.050000000745058,0.0,25.142688751220703,25.0,3373.347412109375,-0.0,7.759621620178223,0.0,283.1499938964844,287.9823913574219,294.9314270019531,295.1948547363281,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2784417271614074,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1283.4732666015625,0.0,20.0830135345459,1895.4371337890625,0.0,13.763280868530272,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18230040,303.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874816894531,0.0,0.0181701835244894,0.0173994023352861,303.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.379638671875,0.5753262639045715,0.060483481734991,0.0583937354385852,303.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785705566406,0.6520918011665344,0.0871110409498214,0.0618216581642627,303.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6331481933594,0.0,0.0,0.0010517979972064,303.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.625,0.0,0.0,0.0049892771057784,286.3846740722656,284.95001220703125,294.9271545410156,291.9296875,300.2306213378906,303.1537780761719,286.3656005859375,1.0,0.1303487718105316,0.0,0.0,1.0,1.0,-0.1723886579275131,8.985637833802684e-08,0.1723885685205459,-0.0612099803984165,1.0,0.050000000745058,0.0,25.13998413085937,25.0,3365.589599609375,-0.0,7.726761817932129,0.0,283.1499938964844,287.9715881347656,294.929443359375,295.1923522949219,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2784176766872406,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1280.514892578125,0.0,20.0830135345459,1895.4371337890625,0.0,13.661291122436523,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18230100,303.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3741760253906,0.0,0.0180309358984231,0.0172743909060955,303.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3662414550781,0.5746579170227051,0.0602989792823791,0.0582265146076679,303.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651428222656,0.6511255502700806,0.0867197141051292,0.0615482404828071,303.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6161804199219,0.0,0.0,0.0010518239578232,303.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085510253906,0.0,0.0,0.0049894005060195,286.3713073730469,284.95001220703125,294.9161682128906,291.9274597167969,300.2303771972656,303.15380859375,286.35205078125,1.0,0.1303155422210693,0.0,0.0,1.0,1.0,-0.1717100590467453,8.946659590947095e-08,0.1717099696397781,-0.0608952306210994,1.0,0.050000000745058,0.0,25.13765335083008,25.0,3357.731201171875,-0.0,7.693581581115723,0.0,283.1499938964844,287.9606628417969,294.9272155761719,295.1896667480469,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.278393417596817,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1277.5255126953125,0.0,20.0830135345459,1895.4371337890625,0.0,13.558547019958496,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18230160,303.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607788085937,0.0,0.017891326919198,0.0171490814536809,303.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.5739248394966125,0.0600985176861286,0.058044284582138,303.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35162353515625,0.6501568555831909,0.086328238248825,0.0612747222185134,303.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59942626953125,0.0,0.0,0.0010518716881051,303.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59228515625,0.0,0.0,0.0049896268174052,286.3578796386719,284.95001220703125,294.90447998046875,291.925048828125,300.2299194335937,303.1538391113281,286.33837890625,1.0,0.1302827149629593,0.0,0.0,1.0,1.0,-0.1710131019353866,8.90671287834266e-08,0.1710130125284195,-0.060573935508728,1.0,0.050000000745058,0.0,25.13577651977539,25.0,3349.691162109375,-0.0,7.659685611724853,0.0,283.1499938964844,287.9496459960937,294.9248046875,295.186767578125,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2783693969249725,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1274.495849609375,0.0,20.0830135345459,1895.4371337890625,0.0,13.45716381072998,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18230220,303.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472900390625,0.0,0.017751295119524,0.0170234441757202,303.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390808105469,0.5731365084648132,0.0598867870867252,0.0578494668006897,303.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33795166015625,0.6491863131523132,0.0859365016222,0.0610010847449302,303.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5828857421875,0.0,0.0,0.001051937113516,303.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762023925781,0.0,0.0,0.0049899369478225,286.34429931640625,284.95001220703125,294.8920288085937,291.9223937988281,300.2292785644531,303.15386962890625,286.324462890625,1.0,0.1302501857280731,0.0,0.0,1.0,1.0,-0.1703006327152252,8.86594619942116e-08,0.170300543308258,-0.0602470226585865,1.0,0.050000000745058,0.0,25.13426399230957,25.0,3341.439697265625,-0.0,7.62518310546875,0.0,283.1499938964844,287.9384460449219,294.9221496582031,295.1836242675781,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2783460617065429,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1271.4136962890625,0.0,20.0830135345459,1895.4371337890625,0.0,13.358835220336914,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18230280,303.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336181640625,0.0,0.0176108460873365,0.0168974548578262,303.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32525634765625,0.572309136390686,0.0596673935651779,0.0576460547745227,303.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240966796875,0.6482143402099609,0.085544504225254,0.0607272759079933,303.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56646728515625,0.0,0.0,0.0010520146461203,303.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5602111816406,0.0,0.0,0.0049903048202395,286.33056640625,284.95001220703125,294.8788452148437,291.9195251464844,300.2284240722656,303.15386962890625,286.3103332519531,1.0,0.1302179098129272,0.0,0.0,1.0,1.0,-0.1695773005485534,8.824600428170015e-08,0.1695772260427475,-0.0599159710109233,1.0,0.050000000745058,0.0,25.133007049560547,25.0,3332.999755859375,-0.0,7.59026575088501,0.0,283.1499938964844,287.9270935058594,294.9192810058594,295.1802673339844,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2783241868019104,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1268.2733154296875,0.0,20.0830135345459,1895.4371337890625,0.0,13.266840934753418,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18230340,303.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197631835937,0.0,0.0174698308110237,0.0167710073292255,303.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111572265625,0.5714454650878906,0.0594408176839351,0.0574347786605358,303.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099975585937,0.6472406983375549,0.0851520597934722,0.060453213751316,303.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502319335937,0.0,0.0,0.0010521038202568,303.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5444030761719,0.0,0.0,0.0049907276406884,286.31658935546875,284.95001220703125,294.8648376464844,291.9163818359375,300.2273254394531,303.1538391113281,286.2959289550781,1.0,0.1301858723163604,0.0,0.0,1.0,1.0,-0.1688437610864639,8.78271180226875e-08,0.1688436716794967,-0.0595810264348983,1.0,0.050000000745058,0.0,25.13199043273925,25.0,3324.358642578125,-0.0,7.554961204528809,0.0,283.1499938964844,287.9154968261719,294.9161376953125,295.1766052246094,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2783007621765136,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1265.0599365234375,0.0,20.0830135345459,1895.4371337890625,0.0,13.168604850769045,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
18230400,303.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056945800781,0.0,0.0173283293843269,0.0166441202163696,303.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.296875,0.5705572366714478,0.0592096261680126,0.0572185032069683,303.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956848144531,0.6462659239768982,0.0847592428326606,0.0601788833737373,303.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341186523437,0.0,0.0,0.0010522003285586,303.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5286560058594,0.0,0.0,0.0049911853857338,286.3023986816406,284.95001220703125,294.8500061035156,291.9129943847656,300.2259826660156,303.15380859375,286.28131103515625,1.0,0.1301539987325668,0.0,0.0,1.0,1.0,-0.16810342669487,8.74045866794404e-08,0.1681033372879028,-0.0592432916164398,1.0,1.0,0.0,25.131128311157227,25.0,3315.562744140625,-0.0,7.519406318664551,0.0,283.1499938964844,287.9036865234375,294.9127502441406,295.1727294921875,316.141845703125,308.0081481933594,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2782788574695587,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,7.889104330640852e-22,1.2049384078901537e-21,-4.1602797482606815e-22,1261.780517578125,0.0,20.0830135345459,1895.4371337890625,0.0,13.076864242553713,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
