time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.6499999761581421,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.0004430318367667,296.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.0004665338783524,296.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.0003445803304202,296.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.0004665338783524,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14898681640625,0.0,0.0,0.0022130357101559,293.1484375,294.1499938964844,296.4237060546875,294.1676025390625,294.10064697265625,294.3794860839844,293.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0196578036993742,2.7651200440459444e-08,0.0196577776223421,-0.0529607497155666,0.0,0.6499999761581421,0.0,-0.1119846478104591,60.0,35.85554885864258,0.0,-1.5192471209957148e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.0004430318367667,296.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.0004665338783524,296.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.0003445803304202,296.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.0004665338783524,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14898681640625,0.0,0.0,0.0022130357101559,293.1484375,294.1499938964844,296.4237060546875,294.1676025390625,294.10064697265625,294.3794860839844,293.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0196578036993742,2.7651200440459444e-08,0.0196577776223421,-0.0529607497155666,0.0,0.6499999761581421,0.0,-0.1119846478104591,60.0,35.85554885864258,0.0,-1.5192471209957148e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.182861328125,0.0,0.0,0.0001037322290358,296.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828308105469,0.0,0.0,0.0001092350285034,296.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.182861328125,0.0,0.0,8.068062015809119e-05,296.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828918457031,0.0,0.0,0.0001092350285034,297.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.184814453125,0.0,0.0,0.0005181639571674,293.1990051269531,294.1499938964844,296.398193359375,294.1434326171875,294.2956848144531,295.2972717285156,293.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,0.0071496912278234,9.765976471953763e-09,-0.0071497010067105,-0.0328073985874652,0.0,0.6499999761581421,0.0,0.0314999818801879,60.0,14.868896484375,-0.0,-8.328846234917364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.182861328125,0.0,0.0,0.0001037322290358,296.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828308105469,0.0,0.0,0.0001092350285034,296.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.182861328125,0.0,0.0,8.068062015809119e-05,296.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828918457031,0.0,0.0,0.0001092350285034,297.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.184814453125,0.0,0.0,0.0005181639571674,293.1990051269531,294.1499938964844,296.398193359375,294.1434326171875,294.2956848144531,295.2972717285156,293.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,0.0071496912278234,9.765976471953763e-09,-0.0071497010067105,-0.0328073985874652,0.0,0.6499999761581421,0.0,0.0314999818801879,60.0,14.868896484375,-0.0,-8.328846234917364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1993103027344,0.0,0.0,0.0001054167223628,296.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1991882324219,0.0,0.0,0.0001110088851419,296.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1993103027344,0.0,0.0,8.199078729376197e-05,296.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19927978515625,0.0,0.0,0.0001110088851419,297.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025756835937,0.0,0.0,0.0005265783402137,293.2230834960937,294.1499938964844,296.3857421875,294.1316223144531,294.33013916015625,295.5926818847656,293.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,0.0031980492640286,1.593604181948649e-08,-0.003198065329343,-0.0450491495430469,0.0,0.6499999761581421,0.0,0.0088232439011335,60.0,9.78315544128418,-0.0,-8.601548273645676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041320800781,0.0,0.0,0.000103837068309,296.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039794921875,0.0,0.0,0.0001093454266083,296.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20416259765625,0.0,0.0,8.076216181507334e-05,296.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041015625,0.0,0.0,0.0001093454266083,297.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.207763671875,0.0,0.0,0.0005186876514926,293.2298278808594,294.1499938964844,296.3734436035156,294.1199951171875,294.36932373046875,295.7984924316406,293.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,0.0001929353020386,1.7000052920934653e-08,-0.0001929522986756,-0.0448419414460659,0.0,0.6499999761581421,0.0,-0.0067655011080205,60.0,7.982135772705078,-0.0,-8.345695334810443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23809814453125,0.0,0.0,0.0001028065526043,296.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2376708984375,0.0,0.0,0.000108260246634,296.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23809814453125,0.0,0.0,7.996064960025251e-05,296.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2379150390625,0.0,0.0,0.000108260246634,297.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,0.0005135399987921,293.2876892089844,294.1499938964844,296.34942626953125,294.0972595214844,294.4056396484375,296.014892578125,293.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019134520553052,1.7839306920564013e-08,0.0019134341273456,-0.044941671192646,0.0,0.6499999761581421,0.0,-0.0177335143089294,60.0,4.551921844482422,0.0,-8.180867183682494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23809814453125,0.0,0.0,0.0001028065526043,296.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2376708984375,0.0,0.0,0.000108260246634,296.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23809814453125,0.0,0.0,7.996064960025251e-05,296.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2379150390625,0.0,0.0,0.000108260246634,297.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,0.0005135399987921,293.2876892089844,294.1499938964844,296.34942626953125,294.0972595214844,294.4056396484375,296.014892578125,293.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019134520553052,1.7839306920564013e-08,0.0019134341273456,-0.044941671192646,0.0,0.6499999761581421,0.0,-0.0177335143089294,60.0,4.551921844482422,0.0,-8.180867183682494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386474609375,0.0,0.0,0.0001030674975481,296.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2382202148437,0.0,0.0,0.0001085350377252,296.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386169433594,0.0,0.0,8.016360516194254e-05,296.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2384338378906,0.0,0.0,0.0001085350377252,297.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442321777344,0.0,0.0,0.0005148435011506,293.2874755859375,294.1499938964844,296.326171875,294.0752258300781,294.4414978027344,296.167236328125,293.1548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402278905734,1.7386295070309643e-08,0.0011402105446904,-0.0445251539349556,0.0,0.6499999761581421,0.0,-0.0136415138840675,60.0,2.618232250213623,0.0,-8.222448144579175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386474609375,0.0,0.0,0.0001030674975481,296.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2382202148437,0.0,0.0,0.0001085350377252,296.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386169433594,0.0,0.0,8.016360516194254e-05,296.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2384338378906,0.0,0.0,0.0001085350377252,297.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442321777344,0.0,0.0,0.0005148435011506,293.2874755859375,294.1499938964844,296.326171875,294.0752258300781,294.4414978027344,296.167236328125,293.1548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402278905734,1.7386295070309643e-08,0.0011402105446904,-0.0445251539349556,0.0,0.6499999761581421,0.0,-0.0136415138840675,60.0,2.618232250213623,0.0,-8.222448144579175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391357421875,0.0,0.0,0.0001029650593409,296.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2387084960937,0.0,0.0,0.0001084271643776,296.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391052246094,0.0,0.0,8.008393342606723e-05,296.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389221191406,0.0,0.0,0.0001084271643776,297.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2446594238281,0.0,0.0,0.0005143317976035,293.2872314453125,294.1499938964844,296.3035888671875,294.0538635253906,294.4776611328125,296.2440795898437,293.1566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.6499999761581421,0.0,-0.0133477468043565,60.0,2.409895658493042,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391357421875,0.0,0.0,0.0001029650593409,296.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2387084960937,0.0,0.0,0.0001084271643776,296.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391052246094,0.0,0.0,8.008393342606723e-05,296.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389221191406,0.0,0.0,0.0001084271643776,297.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2446594238281,0.0,0.0,0.0005143317976035,293.2872314453125,294.1499938964844,296.3035888671875,294.0538635253906,294.4776611328125,296.2440795898437,293.1566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.6499999761581421,0.0,-0.0133477468043565,60.0,2.409895658493042,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,0.0001028277474688,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391662597656,0.0,0.0,0.0001082825692719,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23956298828125,0.0,0.0,7.997713692020625e-05,296.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394104003906,0.0,0.0,0.0001082825692719,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450256347656,0.0,0.0,0.0005136458785273,293.2869567871094,294.1499938964844,296.2817687988281,294.0331726074219,294.51287841796875,296.26934814453125,293.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.6499999761581421,0.0,-0.013262927532196,60.0,2.3747339248657227,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,0.0001028277474688,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391662597656,0.0,0.0,0.0001082825692719,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23956298828125,0.0,0.0,7.997713692020625e-05,296.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394104003906,0.0,0.0,0.0001082825692719,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450256347656,0.0,0.0,0.0005136458785273,293.2869567871094,294.1499938964844,296.2817687988281,294.0331726074219,294.51287841796875,296.26934814453125,293.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.6499999761581421,0.0,-0.013262927532196,60.0,2.3747339248657227,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.23980712890625,0.0,0.0,0.0001027478210744,296.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393798828125,0.0,0.0,0.0001081984009942,296.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397766113281,0.0,0.0,7.991497113835067e-05,296.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396240234375,0.0,0.0,0.0001081984009942,297.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,0.0005132466321811,293.28680419921875,294.1499938964844,296.2710876464844,294.0230712890625,294.5299987792969,296.2708435058594,293.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094767358154,1.694579054856149e-08,0.001094750361517,-0.0434156879782676,0.0,0.6499999761581421,0.0,-0.0132135581225156,60.0,2.362900972366333,0.0,-8.171519283450834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400207519531,0.0,0.0,0.0001026597092277,296.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,0.0001081056179828,296.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.239990234375,0.0,0.0,7.984644616954029e-05,296.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398376464844,0.0,0.0,0.0001081056179828,297.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453918457031,0.0,0.0,0.0005128065240569,293.28662109375,294.1499938964844,296.2606201171875,294.0131530761719,294.5468139648437,296.2685852050781,293.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938287014141,1.6836004590459197e-08,0.0010938118211925,-0.0431287921965122,0.0,0.6499999761581421,0.0,-0.0131591334939002,60.0,2.3517000675201416,0.0,-8.157510933415325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24041748046875,0.0,0.0,0.0001024596858769,296.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.239990234375,0.0,0.0,0.0001078949790098,296.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403869628906,0.0,0.0,7.96908643678762e-05,296.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2402038574219,0.0,0.0,0.0001078949790098,297.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456970214844,0.0,0.0,0.0005118073313497,293.2862854003906,294.1499938964844,296.2401428222656,293.9937744140625,294.5796203613281,296.2579040527344,293.16326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.6586760409609272e-08,0.0010916807223111,-0.0424774214625358,0.0,0.6499999761581421,0.0,-0.0130355730652809,60.0,2.329765796661377,0.0,-8.125751804755056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24041748046875,0.0,0.0,0.0001024596858769,296.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.239990234375,0.0,0.0,0.0001078949790098,296.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403869628906,0.0,0.0,7.96908643678762e-05,296.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2402038574219,0.0,0.0,0.0001078949790098,297.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456970214844,0.0,0.0,0.0005118073313497,293.2862854003906,294.1499938964844,296.2401428222656,293.9937744140625,294.5796203613281,296.2579040527344,293.16326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.6586760409609272e-08,0.0010916807223111,-0.0424774214625358,0.0,0.6499999761581421,0.0,-0.0130355730652809,60.0,2.329765796661377,0.0,-8.125751804755056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24078369140625,0.0,0.0,0.0001022245851345,296.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403564453125,0.0,0.0,0.000107647407276,296.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2407531738281,0.0,0.0,7.950801227707416e-05,296.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406005859375,0.0,0.0,0.000107647407276,297.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460021972656,0.0,0.0,0.0005106329917907,293.2859191894531,294.1499938964844,296.2203674316406,293.9750366210937,294.6114501953125,296.2428283691406,293.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.6499999761581421,0.0,-0.0128903528675436,60.0,2.3078458309173584,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24078369140625,0.0,0.0,0.0001022245851345,296.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403564453125,0.0,0.0,0.000107647407276,296.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2407531738281,0.0,0.0,7.950801227707416e-05,296.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406005859375,0.0,0.0,0.000107647407276,297.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460021972656,0.0,0.0,0.0005106329917907,293.2859191894531,294.1499938964844,296.2203674316406,293.9750366210937,294.6114501953125,296.2428283691406,293.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.6499999761581421,0.0,-0.0128903528675436,60.0,2.3078458309173584,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411193847656,0.0,0.0,0.000101956356957,296.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24072265625,0.0,0.0,0.0001073649546015,297.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2410888671875,0.0,0.0,7.929938874440268e-05,296.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2409362792969,0.0,0.0,0.0001073649546015,297.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24627685546875,0.0,0.0,0.0005092931096442,293.2855529785156,294.1499938964844,296.2012634277344,293.9569396972656,294.6422119140625,296.2258605957031,293.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.6499999761581421,0.0,-0.0127246687188744,60.0,2.285736083984375,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411193847656,0.0,0.0,0.000101956356957,296.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24072265625,0.0,0.0,0.0001073649546015,297.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2410888671875,0.0,0.0,7.929938874440268e-05,296.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2409362792969,0.0,0.0,0.0001073649546015,297.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24627685546875,0.0,0.0,0.0005092931096442,293.2855529785156,294.1499938964844,296.2012634277344,293.9569396972656,294.6422119140625,296.2258605957031,293.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.6499999761581421,0.0,-0.0127246687188744,60.0,2.285736083984375,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414245605469,0.0,0.0,0.0001016598907881,296.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24102783203125,0.0,0.0,0.0001070527578121,297.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24139404296875,0.0,0.0,7.906879909569398e-05,297.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412414550781,0.0,0.0,0.0001070527578121,297.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465209960937,0.0,0.0,0.0005078121903352,293.2851257324219,294.1499938964844,296.18280029296875,293.9394836425781,294.6719055175781,296.208251953125,293.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831758845597,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.6499999761581421,0.0,-0.0125415408983826,60.0,2.26349139213562,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414245605469,0.0,0.0,0.0001016598907881,296.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24102783203125,0.0,0.0,0.0001070527578121,297.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24139404296875,0.0,0.0,7.906879909569398e-05,297.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412414550781,0.0,0.0,0.0001070527578121,297.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465209960937,0.0,0.0,0.0005078121903352,293.2851257324219,294.1499938964844,296.18280029296875,293.9394836425781,294.6719055175781,296.208251953125,293.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831758845597,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.6499999761581421,0.0,-0.0125415408983826,60.0,2.26349139213562,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415771484375,0.0,0.0,0.0001015032539726,296.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411804199219,0.0,0.0,0.000106887811853,297.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415466308594,0.0,0.0,7.89469777373597e-05,297.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24139404296875,0.0,0.0,0.000106887811853,297.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466125488281,0.0,0.0,0.0005070297629572,293.284912109375,294.1499938964844,296.173828125,293.93096923828125,294.686279296875,296.199462890625,293.1717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815068380907,1.539503458047875e-08,0.0010814914712682,-0.039362259209156,0.0,0.6499999761581421,0.0,-0.0124447885900735,60.0,2.2523763179779053,0.0,-7.974755078521414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24169921875,0.0,0.0,0.0001013437286019,296.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413024902344,0.0,0.0,0.0001067198245436,297.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24169921875,0.0,0.0,7.882290083216503e-05,297.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24151611328125,0.0,0.0,0.0001067198245436,297.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467346191406,0.0,0.0,0.0005062329000793,293.2846984863281,294.1499938964844,296.1649780273437,293.922607421875,294.700439453125,296.1907653808594,293.17303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798072908073,1.519626380286354e-08,0.0010797920404002,-0.0388425663113594,0.0,0.6499999761581421,0.0,-0.0123462509363889,60.0,2.241299867630005,0.0,-7.949707736543132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419738769531,0.0,0.0,0.0001010213891277,297.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415771484375,0.0,0.0,0.000106380386569,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.241943359375,0.0,0.0,7.85721858846955e-05,297.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2417907714844,0.0,0.0,0.000106380386569,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469177246094,0.0,0.0,0.0005046227597631,293.28424072265625,294.1499938964844,296.1477966308594,293.9063415527344,294.72802734375,296.1736755371094,293.17547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794625968761466e-08,0.0010763577884063,-0.0377923659980297,0.0,0.6499999761581421,0.0,-0.0121471425518393,60.0,2.219398736953736,0.0,-7.89921656974002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419738769531,0.0,0.0,0.0001010213891277,297.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415771484375,0.0,0.0,0.000106380386569,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.241943359375,0.0,0.0,7.85721858846955e-05,297.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2417907714844,0.0,0.0,0.000106380386569,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469177246094,0.0,0.0,0.0005046227597631,293.28424072265625,294.1499938964844,296.1477966308594,293.9063415527344,294.72802734375,296.1736755371094,293.17547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794625968761466e-08,0.0010763577884063,-0.0377923659980297,0.0,0.6499999761581421,0.0,-0.0121471425518393,60.0,2.219398736953736,0.0,-7.89921656974002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421875,0.0,0.0,0.0001007081809802,297.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418212890625,0.0,0.0,0.0001060505674104,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421875,0.0,0.0,7.832858682377264e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420349121094,0.0,0.0,0.0001060505674104,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471008300781,0.0,0.0,0.0005030582542531,293.2837829589844,294.1499938964844,296.1312561035156,293.89068603515625,294.7546691894531,296.1570739746094,293.17791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404376358356784e-08,0.0010730207432061,-0.0367718264460563,0.0,0.6499999761581421,0.0,-0.0119536789134144,60.0,2.198082208633423,0.0,-7.850311334323123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421875,0.0,0.0,0.0001007081809802,297.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418212890625,0.0,0.0,0.0001060505674104,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421875,0.0,0.0,7.832858682377264e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420349121094,0.0,0.0,0.0001060505674104,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471008300781,0.0,0.0,0.0005030582542531,293.2837829589844,294.1499938964844,296.1312561035156,293.89068603515625,294.7546691894531,296.1570739746094,293.17791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404376358356784e-08,0.0010730207432061,-0.0367718264460563,0.0,0.6499999761581421,0.0,-0.0119536789134144,60.0,2.198082208633423,0.0,-7.850311334323123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424011230469,0.0,0.0,0.0001004185396595,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420349121094,0.0,0.0,0.0001057455519912,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424011230469,0.0,0.0,7.810330862412229e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24224853515625,0.0,0.0,0.0001057455519912,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472229003906,0.0,0.0,0.0005016113864257,293.2833251953125,294.1499938964844,296.11529541015625,293.8755798339844,294.78045654296875,296.1409912109375,293.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699486592784,1.4043479268366356e-08,0.0010699346894398,-0.035827949643135,0.0,0.6499999761581421,0.0,-0.0117747662588953,60.0,2.177653551101685,0.0,-7.805218871226317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424011230469,0.0,0.0,0.0001004185396595,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420349121094,0.0,0.0,0.0001057455519912,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424011230469,0.0,0.0,7.810330862412229e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24224853515625,0.0,0.0,0.0001057455519912,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472229003906,0.0,0.0,0.0005016113864257,293.2833251953125,294.1499938964844,296.11529541015625,293.8755798339844,294.78045654296875,296.1409912109375,293.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699486592784,1.4043479268366356e-08,0.0010699346894398,-0.035827949643135,0.0,0.6499999761581421,0.0,-0.0117747662588953,60.0,2.177653551101685,0.0,-7.805218871226317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426147460937,0.0,0.0,0.0001001489436021,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24224853515625,0.0,0.0,0.000105461658677,297.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,7.789362280163914e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.242431640625,0.0,0.0,0.000105461658677,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24737548828125,0.0,0.0,0.0005002646939828,293.2828369140625,294.1499938964844,296.0999450683594,293.8610534667969,294.80535888671875,296.1254577636719,293.18267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707573742749446e-08,0.0010670631891116,-0.0349493436515331,0.0,0.6499999761581421,0.0,-0.0116082467138767,60.0,2.1582393646240234,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426147460937,0.0,0.0,0.0001001489436021,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24224853515625,0.0,0.0,0.000105461658677,297.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,7.789362280163914e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.242431640625,0.0,0.0,0.000105461658677,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24737548828125,0.0,0.0,0.0005002646939828,293.2828369140625,294.1499938964844,296.0999450683594,293.8610534667969,294.80535888671875,296.1254577636719,293.18267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707573742749446e-08,0.0010670631891116,-0.0349493436515331,0.0,0.6499999761581421,0.0,-0.0116082467138767,60.0,2.1582393646240234,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427062988281,0.0,0.0,0.0001000145130092,297.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423400878906,0.0,0.0,0.0001053200976457,297.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24267578125,0.0,0.0,7.778906729072332e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.0,0.0001053200976457,297.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474365234375,0.0,0.0,0.0004995932104066,293.2825622558594,294.1499938964844,296.0924987792969,293.8539733886719,294.8175048828125,296.11785888671875,293.183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656442027539,1.354007128639978e-08,0.0010656306985765,-0.0345111936330795,0.0,0.6499999761581421,0.0,-0.0115252081304788,60.0,2.1488139629364014,0.0,-7.742537633248504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427978515625,0.0,0.0,9.98822506517172e-05,297.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.242431640625,0.0,0.0,0.000105180821265,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427673339844,0.0,0.0,7.768619252601638e-05,297.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426147460937,0.0,0.0,0.000105180821265,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474975585937,0.0,0.0,0.0004989324952475,293.2823181152344,294.1499938964844,296.085205078125,293.8470764160156,294.8294372558594,296.11041259765625,293.1849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642349952831,1.3375275997873361e-08,0.0010642216075211,-0.0340801030397415,0.0,0.6499999761581421,0.0,-0.0114435125142335,60.0,2.1395623683929443,0.0,-7.722073291915876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2429504394531,0.0,0.0,9.962455078493804e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,0.0001049094498739,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.242919921875,0.0,0.0,7.748576172161847e-05,297.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427978515625,0.0,0.0,0.0001049094498739,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475891113281,0.0,0.0,0.0004976452910341,293.28179931640625,294.1499938964844,296.0710144042969,293.8336486816406,294.8526916503906,296.0959777832031,293.1872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054188841010728e-08,0.0010614760685712,-0.0332401096820831,0.0,0.6499999761581421,0.0,-0.0112843364477157,60.0,2.121623277664185,0.0,-7.68227792491416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2429504394531,0.0,0.0,9.962455078493804e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,0.0001049094498739,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.242919921875,0.0,0.0,7.748576172161847e-05,297.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427978515625,0.0,0.0,0.0001049094498739,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475891113281,0.0,0.0,0.0004976452910341,293.28179931640625,294.1499938964844,296.0710144042969,293.8336486816406,294.8526916503906,296.0959777832031,293.1872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054188841010728e-08,0.0010614760685712,-0.0332401096820831,0.0,0.6499999761581421,0.0,-0.0112843364477157,60.0,2.121623277664185,0.0,-7.68227792491416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431030273437,0.0,0.0,9.937628055922688e-05,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24273681640625,0.0,0.0,0.0001046480101649,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430725097656,0.0,0.0,7.729266508249566e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.242919921875,0.0,0.0,0.0001046480101649,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476501464844,0.0,0.0,0.0004964051186107,293.2812805175781,294.1499938964844,296.0574035644531,293.8207702636719,294.8752136230469,296.0820617675781,293.1895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744849620105473e-08,0.0010588308796286,-0.0324307866394519,0.0,0.6499999761581421,0.0,-0.0111309830099344,60.0,2.104360342025757,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
