time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628000,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431030273437,0.0,0.0,9.937628055922688e-05,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24273681640625,0.0,0.0,0.0001046480101649,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430725097656,0.0,0.0,7.729266508249566e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.242919921875,0.0,0.0,0.0001046480101649,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476501464844,0.0,0.0,0.0004964051186107,293.2812805175781,294.1499938964844,296.0574035644531,293.8207702636719,294.8752136230469,296.0820617675781,293.1895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744849620105473e-08,0.0010588308796286,-0.0324307866394519,0.0,0.6499999761581421,0.0,-0.0111309830099344,60.0,2.104360342025757,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628060,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24322509765625,0.0,0.0,9.91412889561616e-05,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24285888671875,0.0,0.0,0.0001044005548465,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,7.710989302722737e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430725097656,0.0,0.0,0.0001044005548465,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24774169921875,0.0,0.0,0.0004952313029207,293.28076171875,294.1499938964844,296.0443420410156,293.80841064453125,294.89703369140625,296.06866455078125,293.1917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.2452058939516064e-08,0.0010563273681327,-0.031664703041315,0.0,0.6499999761581421,0.0,-0.0109858345240354,60.0,2.08784294128418,0.0,-7.607927443586959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24322509765625,0.0,0.0,9.91412889561616e-05,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24285888671875,0.0,0.0,0.0001044005548465,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,7.710989302722737e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430725097656,0.0,0.0,0.0001044005548465,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24774169921875,0.0,0.0,0.0004952313029207,293.28076171875,294.1499938964844,296.0443420410156,293.80841064453125,294.89703369140625,296.06866455078125,293.1917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.2452058939516064e-08,0.0010563273681327,-0.031664703041315,0.0,0.6499999761581421,0.0,-0.0109858345240354,60.0,2.08784294128418,0.0,-7.607927443586959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,9.89213294815272e-05,297.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24298095703125,0.0,0.0,0.0001041689174599,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,7.693881343584508e-05,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,0.0001041689174599,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.247802734375,0.0,0.0,0.0004941325169056,293.2802124023437,294.1499938964844,296.0318298339844,293.7965393066406,294.9181213378906,296.0557861328125,293.19390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539960348978,1.2177992836370777e-08,0.001053983811289,-0.0309475604444742,0.0,0.6499999761581421,0.0,-0.0108499685302376,60.0,2.072101831436157,0.0,-7.574205085347786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,9.89213294815272e-05,297.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24298095703125,0.0,0.0,0.0001041689174599,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,7.693881343584508e-05,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,0.0001041689174599,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.247802734375,0.0,0.0,0.0004941325169056,293.2802124023437,294.1499938964844,296.0318298339844,293.7965393066406,294.9181213378906,296.0557861328125,293.19390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539960348978,1.2177992836370777e-08,0.001053983811289,-0.0309475604444742,0.0,0.6499999761581421,0.0,-0.0108499685302376,60.0,2.072101831436157,0.0,-7.574205085347786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,9.881715232040732e-05,297.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430419921875,0.0,0.0,0.0001040592178469,297.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,7.685778109589592e-05,297.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24322509765625,0.0,0.0,0.0001040592178469,297.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.247802734375,0.0,0.0,0.000493612140417,293.27996826171875,294.1499938964844,296.0257873535156,293.7908020019531,294.92840576171875,296.049560546875,293.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528863640502,1.2048191777580541e-08,0.0010528742568567,-0.030607895925641,0.0,0.6499999761581421,0.0,-0.0107856215909123,60.0,2.0645225048065186,0.0,-7.558259795814595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,9.871803194982932e-05,297.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431030273437,0.0,0.0,0.000103954836959,297.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,7.678069232497364e-05,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.000103954836959,297.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478332519531,0.0,0.0,0.0004931170260533,293.2796936035156,294.1499938964844,296.0198669433594,293.78521728515625,294.93853759765625,296.0434265136719,293.1960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518301278352,1.192469145649966e-08,0.0010518181370571,-0.0302847120910882,0.0,0.6499999761581421,0.0,-0.0107243973761796,60.0,2.057157039642334,0.0,-7.543104629803565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,9.85348306130618e-05,297.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,0.0001037619222188,297.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,7.663819997105747e-05,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,0.0001037619222188,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24786376953125,0.0,0.0,0.0004922018852084,293.2791442871094,294.1499938964844,296.0083923339844,293.7743530273437,294.95831298828125,296.0315246582031,293.1981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498778428882,1.1696433155350404e-08,0.001049866201356,-0.029687363654375,0.0,0.6499999761581421,0.0,-0.0106112388893961,60.0,2.0430657863616943,0.0,-7.515134115010369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,9.85348306130618e-05,297.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,0.0001037619222188,297.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,7.663819997105747e-05,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,0.0001037619222188,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24786376953125,0.0,0.0,0.0004922018852084,293.2791442871094,294.1499938964844,296.0083923339844,293.7743530273437,294.95831298828125,296.0315246582031,293.1981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498778428882,1.1696433155350404e-08,0.001049866201356,-0.029687363654375,0.0,0.6499999761581421,0.0,-0.0106112388893961,60.0,2.0430657863616943,0.0,-7.515134115010369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,9.837085235631092e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,0.0001035892491927,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,7.651066698599607e-05,297.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,0.0001035892491927,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478942871094,0.0,0.0,0.0004913827870041,293.2785949707031,294.1499938964844,295.9974670410156,293.7640075683594,294.9775085449219,296.0201110839844,293.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481305653229,1.1492126361645204e-08,0.001048119040206,-0.0291526690125465,0.0,0.6499999761581421,0.0,-0.010509954765439,60.0,2.029789924621582,0.0,-7.490142195365479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,9.837085235631092e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,0.0001035892491927,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,7.651066698599607e-05,297.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,0.0001035892491927,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478942871094,0.0,0.0,0.0004913827870041,293.2785949707031,294.1499938964844,295.9974670410156,293.7640075683594,294.9775085449219,296.0201110839844,293.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481305653229,1.1492126361645204e-08,0.001048119040206,-0.0291526690125465,0.0,0.6499999761581421,0.0,-0.010509954765439,60.0,2.029789924621582,0.0,-7.490142195365479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,9.822969877859578e-05,297.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,0.0001034406013786,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,7.640087278559804e-05,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,0.0001034406013786,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478942871094,0.0,0.0,0.0004906776593998,293.2780456542969,294.1499938964844,295.98699951171875,293.7541198730469,294.9961242675781,296.0091247558594,293.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466265957802,1.1316250159154606e-08,0.0010466151870787,-0.0286923609673976,0.0,0.6499999761581421,0.0,-0.0104227662086486,60.0,2.0173981189727783,0.0,-7.46866106737798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,9.822969877859578e-05,297.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,0.0001034406013786,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,7.640087278559804e-05,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,0.0001034406013786,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478942871094,0.0,0.0,0.0004906776593998,293.2780456542969,294.1499938964844,295.98699951171875,293.7541198730469,294.9961242675781,296.0091247558594,293.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466265957802,1.1316250159154606e-08,0.0010466151870787,-0.0286923609673976,0.0,0.6499999761581421,0.0,-0.0104227662086486,60.0,2.0173981189727783,0.0,-7.46866106737798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,9.81113116722554e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,0.0001033159351209,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,7.630879554199055e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,0.0001033159351209,297.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478942871094,0.0,0.0,0.0004900863277725,293.2774963378906,294.1499938964844,295.97705078125,293.74468994140625,295.01416015625,295.99859619140625,293.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453650029376,1.1168745039924488e-08,0.0010453538270667,-0.0283062923699617,0.0,0.6499999761581421,0.0,-0.010349640622735,60.0,2.0058670043945312,0.0,-7.450669414765798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,9.81113116722554e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,0.0001033159351209,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,7.630879554199055e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,0.0001033159351209,297.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478942871094,0.0,0.0,0.0004900863277725,293.2774963378906,294.1499938964844,295.97705078125,293.74468994140625,295.01416015625,295.99859619140625,293.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453650029376,1.1168745039924488e-08,0.0010453538270667,-0.0283062923699617,0.0,0.6499999761581421,0.0,-0.010349640622735,60.0,2.0058670043945312,0.0,-7.450669414765798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,9.806266461964697e-05,297.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,0.0001032647123793,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,7.62709605623968e-05,297.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,0.0001032647123793,297.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478942871094,0.0,0.0,0.0004898433107882,293.2772216796875,294.1499938964844,295.9722595214844,293.7401428222656,295.02294921875,295.9935302734375,293.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448471875861,1.110813840909941e-08,0.0010448360117152,-0.0281476601958274,0.0,0.6499999761581421,0.0,-0.010319598019123,60.0,2.0004866123199463,0.0,-7.443282612484836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,9.801945998333396e-05,297.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,0.0001032192158163,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,7.62373601901345e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436218261719,0.0,0.0,0.0001032192158163,297.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478942871094,0.0,0.0,0.0004896275349892,293.2769470214844,294.1499938964844,295.9675598144531,293.7357177734375,295.0316162109375,295.988525390625,293.2060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443871142342,1.1054305026902966e-08,0.0010443760547786,-0.0280067548155784,0.0,0.6499999761581421,0.0,-0.01029291190207,60.0,1.9953055381774905,0.0,-7.436725013576506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,9.795006189960986e-05,297.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,0.000103146136098,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,7.618337986059487e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,0.000103146136098,297.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24786376953125,0.0,0.0,0.0004892808501608,293.2763977050781,294.1499938964844,295.95855712890625,293.7271728515625,295.04864501953125,295.97882080078125,293.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436467127874,1.0967834640496221e-08,0.0010436356533318,-0.0277804248034954,0.0,0.6499999761581421,0.0,-0.0102500403299927,60.0,1.985487937927246,0.0,-7.42619832294622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,9.795006189960986e-05,297.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,0.000103146136098,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,7.618337986059487e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,0.000103146136098,297.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24786376953125,0.0,0.0,0.0004892808501608,293.2763977050781,294.1499938964844,295.95855712890625,293.7271728515625,295.04864501953125,295.97882080078125,293.2079772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436467127874,1.0967834640496221e-08,0.0010436356533318,-0.0277804248034954,0.0,0.6499999761581421,0.0,-0.0102500403299927,60.0,1.985487937927246,0.0,-7.42619832294622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,9.790957847144456e-05,297.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,0.0001031034989864,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,7.615188951604068e-05,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436828613281,0.0,0.0,0.0001031034989864,297.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24786376953125,0.0,0.0,0.0004890786367468,293.2758178710937,294.1499938964844,295.95001220703125,293.71905517578125,295.0651550292969,295.96954345703125,293.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104321539402,1.0917390547149353e-08,0.0010432044509798,-0.0276483856141567,0.0,0.6499999761581421,0.0,-0.0102250333875417,60.0,1.9766687154769893,0.0,-7.42005994425199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,9.790957847144456e-05,297.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,0.0001031034989864,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,7.615188951604068e-05,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436828613281,0.0,0.0,0.0001031034989864,297.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24786376953125,0.0,0.0,0.0004890786367468,293.2758178710937,294.1499938964844,295.95001220703125,293.71905517578125,295.0651550292969,295.96954345703125,293.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104321539402,1.0917390547149353e-08,0.0010432044509798,-0.0276483856141567,0.0,0.6499999761581421,0.0,-0.0102250333875417,60.0,1.9766687154769893,0.0,-7.42005994425199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438659667969,0.0,0.0,9.788854367798194e-05,297.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,0.0001030813436955,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,7.6135533163324e-05,297.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,0.0001030813436955,297.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478332519531,0.0,0.0,0.0004889735137112,293.2752685546875,294.1499938964844,295.9424133300781,293.7118835449219,295.08123779296875,295.9607849121094,293.2117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429911781102,1.0891178625627164e-08,0.0010429803514853,-0.0275797769427299,0.0,0.6499999761581421,0.0,-0.0102120386436581,60.0,1.968822002410889,0.0,-7.416871738996633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438659667969,0.0,0.0,9.788854367798194e-05,297.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,0.0001030813436955,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,7.6135533163324e-05,297.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,0.0001030813436955,297.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478332519531,0.0,0.0,0.0004889735137112,293.2752685546875,294.1499938964844,295.9424133300781,293.7118835449219,295.08123779296875,295.9607849121094,293.2117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429911781102,1.0891178625627164e-08,0.0010429803514853,-0.0275797769427299,0.0,0.6499999761581421,0.0,-0.0102120386436581,60.0,1.968822002410889,0.0,-7.416871738996633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438659667969,0.0,0.0,9.787511226022616e-05,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,0.0001030672065098,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438659667969,0.0,0.0,7.612508488819003e-05,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,0.0001030672065098,297.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.247802734375,0.0,0.0,0.0004889064584858,293.27471923828125,294.1499938964844,295.93621826171875,293.7060241699219,295.0970153808594,295.95263671875,293.2135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428481036797,1.0874444456021592e-08,0.0010428371606394,-0.0275359749794006,0.0,0.6499999761581421,0.0,-0.010203743353486,60.0,1.9619532823562624,0.0,-7.414836744601416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438659667969,0.0,0.0,9.787511226022616e-05,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,0.0001030672065098,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438659667969,0.0,0.0,7.612508488819003e-05,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,0.0001030672065098,297.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.247802734375,0.0,0.0,0.0004889064584858,293.27471923828125,294.1499938964844,295.93621826171875,293.7060241699219,295.0970153808594,295.95263671875,293.2135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428481036797,1.0874444456021592e-08,0.0010428371606394,-0.0275359749794006,0.0,0.6499999761581421,0.0,-0.010203743353486,60.0,1.9619532823562624,0.0,-7.414836744601416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438659667969,0.0,0.0,9.787105227587745e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,0.0001030629282467,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438659667969,0.0,0.0,7.612192712258548e-05,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,0.0001030629282467,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477722167969,0.0,0.0,0.0004888861440122,293.2744445800781,294.1499938964844,295.9336242675781,293.7035522460937,295.10479736328125,295.94891357421875,293.21441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428047971799,1.0869383615386141e-08,0.001042793970555,-0.0275227278470993,0.0,0.6499999761581421,0.0,-0.01020123437047,60.0,1.9589797258377075,0.0,-7.414221414592248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,9.78687676251866e-05,297.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,0.0001030605199048,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438659667969,0.0,0.0,7.612015178892761e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,0.0001030605199048,297.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24774169921875,0.0,0.0,0.0004888747353106,293.274169921875,294.1499938964844,295.93133544921875,293.701416015625,295.1124572753906,295.9454650878906,293.2153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427804663777,1.0866537003551002e-08,0.0010427695233374,-0.0275152772665023,0.0,0.6499999761581421,0.0,-0.0101998234167695,60.0,1.9563325643539429,0.0,-7.413875380279934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,9.786880400497466e-05,297.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,0.0001030605562846,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,7.612018089275807e-05,297.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,0.0001030605562846,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477111816406,0.0,0.0,0.0004888749099336,293.27362060546875,294.1499938964844,295.9276733398437,293.69793701171875,295.12750244140625,295.939453125,293.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866578747936728e-08,0.0010427698725834,-0.0275153871625661,0.0,0.6499999761581421,0.0,-0.0101998439058661,60.0,1.951848387718201,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,9.786880400497466e-05,297.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,0.0001030605562846,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,7.612018089275807e-05,297.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,0.0001030605562846,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477111816406,0.0,0.0,0.0004888749099336,293.27362060546875,294.1499938964844,295.9276733398437,293.69793701171875,295.12750244140625,295.939453125,293.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866578747936728e-08,0.0010427698725834,-0.0275153871625661,0.0,0.6499999761581421,0.0,-0.0101998439058661,60.0,1.951848387718201,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,9.787458839127794e-05,297.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,0.000103066653537,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,7.612467743456364e-05,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,0.000103066653537,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476501464844,0.0,0.0,0.0004889038391411,293.2730712890625,294.1499938964844,295.9251403808594,293.695556640625,295.1421203613281,295.934814453125,293.21881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428423993289,1.0873785427634177e-08,0.0010428314562886,-0.0275342483073472,0.0,0.6499999761581421,0.0,-0.0102034155279397,60.0,1.94847571849823,0.0,-7.414756453272275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,9.787458839127794e-05,297.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,0.000103066653537,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,7.612467743456364e-05,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,0.000103066653537,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476501464844,0.0,0.0,0.0004889038391411,293.2730712890625,294.1499938964844,295.9251403808594,293.695556640625,295.1421203613281,295.934814453125,293.21881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428423993289,1.0873785427634177e-08,0.0010428314562886,-0.0275342483073472,0.0,0.6499999761581421,0.0,-0.0102034155279397,60.0,1.94847571849823,0.0,-7.414756453272275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,9.788556053536011e-05,297.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,0.0001030782077577,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438659667969,0.0,0.0,7.613321213284507e-05,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,0.0001030782077577,297.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475891113281,0.0,0.0,0.0004889586707577,293.27252197265625,294.1499938964844,295.92364501953125,293.6941223144531,295.1564025878906,295.9312744140625,293.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042959280312,1.0887459822583878e-08,0.0010429484536871,-0.02757004275918,0.0,0.6499999761581421,0.0,-0.0102101946249604,60.0,1.945971965789795,0.0,-7.41641983381669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,9.788556053536011e-05,297.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,0.0001030782077577,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438659667969,0.0,0.0,7.613321213284507e-05,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,0.0001030782077577,297.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475891113281,0.0,0.0,0.0004889586707577,293.27252197265625,294.1499938964844,295.92364501953125,293.6941223144531,295.1564025878906,295.9312744140625,293.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042959280312,1.0887459822583878e-08,0.0010429484536871,-0.02757004275918,0.0,0.6499999761581421,0.0,-0.0102101946249604,60.0,1.945971965789795,0.0,-7.41641983381669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438659667969,0.0,0.0,9.790087642613798e-05,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,0.0001030943385558,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438659667969,0.0,0.0,7.61451301514171e-05,297.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,0.0001030943385558,297.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475280761719,0.0,0.0,0.0004890351556241,293.2720031738281,294.1499938964844,295.9230651855469,293.6935729980469,295.17041015625,295.9287414550781,293.22222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431224945932,1.0906540559574296e-08,0.001043111551553,-0.0276199877262115,0.0,0.6499999761581421,0.0,-0.0102196540683507,60.0,1.9442440271377563,0.0,-7.418740466391682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438659667969,0.0,0.0,9.790087642613798e-05,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,0.0001030943385558,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438659667969,0.0,0.0,7.61451301514171e-05,297.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,0.0001030943385558,297.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475280761719,0.0,0.0,0.0004890351556241,293.2720031738281,294.1499938964844,295.9230651855469,293.6935729980469,295.17041015625,295.9287414550781,293.22222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431224945932,1.0906540559574296e-08,0.001043111551553,-0.0276199877262115,0.0,0.6499999761581421,0.0,-0.0102196540683507,60.0,1.9442440271377563,0.0,-7.418740466391682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438659667969,0.0,0.0,9.791034972295164e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,0.0001031043066177,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438659667969,0.0,0.0,7.615249342052266e-05,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,0.0001031043066177,297.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474975585937,0.0,0.0,0.0004890824784524,293.271728515625,294.1499938964844,295.9231262207031,293.693603515625,295.1772766113281,295.92791748046875,293.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432235430926,1.0918337345344753e-08,0.0010432126000523,-0.0276508666574955,0.0,0.6499999761581421,0.0,-0.0102255027741193,60.0,1.943734049797058,0.0,-7.420175762717919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438659667969,0.0,0.0,9.7920375992544e-05,297.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,0.0001031148713082,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438659667969,0.0,0.0,7.616029324708506e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,0.0001031148713082,297.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474670410156,0.0,0.0,0.0004891325370408,293.2714538574219,294.1499938964844,295.92333984375,293.69384765625,295.18408203125,295.92730712890625,293.223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433305287733,1.0930831351174676e-08,0.0010433195857331,-0.0276835672557353,0.0,0.6499999761581421,0.0,-0.0102316979318857,60.0,1.943356275558472,0.0,-7.42169561362971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,9.794181096367538e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,0.0001031374413287,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,7.617696246597916e-05,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,0.0001031374413287,297.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474060058594,0.0,0.0,0.0004892396391369,293.2709350585937,294.1499938964844,295.92437744140625,293.6947937011719,295.1976318359375,295.9264221191406,293.2255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435587028041,1.0957538876255056e-08,0.0010435476433485,-0.0277534760534763,0.0,0.6499999761581421,0.0,-0.0102449366822838,60.0,1.9428811073303225,0.0,-7.42494492556034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,9.794181096367538e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,0.0001031374413287,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,7.617696246597916e-05,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,0.0001031374413287,297.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474060058594,0.0,0.0,0.0004892396391369,293.2709350585937,294.1499938964844,295.92437744140625,293.6947937011719,295.1976318359375,295.9264221191406,293.2255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435587028041,1.0957538876255056e-08,0.0010435476433485,-0.0277534760534763,0.0,0.6499999761581421,0.0,-0.0102449366822838,60.0,1.9428811073303225,0.0,-7.42494492556034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,9.796619997359812e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,0.000103163132735,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,7.619593816343695e-05,297.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,0.000103163132735,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2473449707031,0.0,0.0,0.0004893614677712,293.2704162597656,294.1499938964844,295.926025390625,293.6963806152344,295.2109375,295.9264221191406,293.2271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438184253871,1.0987927900885096e-08,0.0010438074823468,-0.0278330165892839,0.0,0.6499999761581421,0.0,-0.0102600008249282,60.0,1.9430550336837769,0.0,-7.428643300499972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
