time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630400,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,9.796619997359812e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,0.000103163132735,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,7.619593816343695e-05,297.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,0.000103163132735,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2473449707031,0.0,0.0,0.0004893614677712,293.2704162597656,294.1499938964844,295.926025390625,293.6963806152344,295.2109375,295.9264221191406,293.2271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438184253871,1.0987927900885096e-08,0.0010438074823468,-0.0278330165892839,0.0,0.6499999761581421,0.0,-0.0102600008249282,60.0,1.9430550336837769,0.0,-7.428643300499972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,9.799225517781451e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,0.0001031905630952,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,7.621620170539245e-05,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436828613281,0.0,0.0,0.0001031905630952,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472839355469,0.0,0.0,0.000489491620101,293.2698974609375,294.1499938964844,295.9282531738281,293.698486328125,295.2240295410156,295.9271545410156,293.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440960759297,1.1020386381233038e-08,0.0010440850164741,-0.0279179774224758,0.0,0.6499999761581421,0.0,-0.0102760922163724,60.0,1.9437280893325808,0.0,-7.432595339196268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630520,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,9.799225517781451e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,0.0001031905630952,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,7.621620170539245e-05,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436828613281,0.0,0.0,0.0001031905630952,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472839355469,0.0,0.0,0.000489491620101,293.2698974609375,294.1499938964844,295.9282531738281,293.698486328125,295.2240295410156,295.9271545410156,293.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440960759297,1.1020386381233038e-08,0.0010440850164741,-0.0279179774224758,0.0,0.6499999761581421,0.0,-0.0102760922163724,60.0,1.9437280893325808,0.0,-7.432595339196268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,9.801930718822403e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,0.0001032190484693,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,7.623723649885505e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,0.0001032190484693,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472229003906,0.0,0.0,0.000489626720082,293.2693786621094,294.1499938964844,295.9309387207031,293.7010192871094,295.2369384765625,295.9284973144531,293.2303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443842038512,1.105408475865488e-08,0.0010443731443956,-0.0280061811208724,0.0,0.6499999761581421,0.0,-0.0102927982807159,60.0,1.944812536239624,0.0,-7.436698723495283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,9.801930718822403e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,0.0001032190484693,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,7.623723649885505e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,0.0001032190484693,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472229003906,0.0,0.0,0.000489626720082,293.2693786621094,294.1499938964844,295.9309387207031,293.7010192871094,295.2369384765625,295.9284973144531,293.2303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443842038512,1.105408475865488e-08,0.0010443731443956,-0.0280061811208724,0.0,0.6499999761581421,0.0,-0.0102927982807159,60.0,1.944812536239624,0.0,-7.436698723495283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,9.803298598853873e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,0.0001032334548654,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,7.624787394888699e-05,297.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,0.0001032334548654,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471923828125,0.0,0.0,0.0004896950558759,293.2691345214844,294.1499938964844,295.93243408203125,293.7024230957031,295.2432861328125,295.9294738769531,293.2311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445299558341,1.1071128014350506e-08,0.0010445188963785,-0.0280507896095514,0.0,0.6499999761581421,0.0,-0.0103012472391128,60.0,1.945516347885132,0.0,-7.438774218826438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,9.804662113310768e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,0.0001032478176057,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,7.625848229508847e-05,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436218261719,0.0,0.0,0.0001032478176057,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24713134765625,0.0,0.0,0.0004897632170468,293.2688903808594,294.1499938964844,295.9339904785156,293.70391845703125,295.2496337890625,295.9305419921875,293.2319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446752421557,1.1088122420233049e-08,0.0010446641827002,-0.0280952714383602,0.0,0.6499999761581421,0.0,-0.0103096719831228,60.0,1.9462755918502808,0.0,-7.440844740358443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,9.807368769543244e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,0.0001032763102557,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,7.62795316404663e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436218261719,0.0,0.0,0.0001032763102557,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,0.0004898983752354,293.2684020996094,294.1499938964844,295.93731689453125,293.7070617675781,295.2621765136719,295.932861328125,293.2335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449636029079,1.1121836784866446e-08,0.001044952427037,-0.0281835161149501,0.0,0.6499999761581421,0.0,-0.0103263854980468,60.0,1.9478936195373533,0.0,-7.444952387913872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,9.807368769543244e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,0.0001032763102557,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,7.62795316404663e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436218261719,0.0,0.0,0.0001032763102557,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,0.0004898983752354,293.2684020996094,294.1499938964844,295.93731689453125,293.7070617675781,295.2621765136719,295.932861328125,293.2335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449636029079,1.1121836784866446e-08,0.001044952427037,-0.0281835161149501,0.0,0.6499999761581421,0.0,-0.0103263854980468,60.0,1.9478936195373533,0.0,-7.444952387913872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436828613281,0.0,0.0,9.80996701400727e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,0.0001033036751323,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436828613281,0.0,0.0,7.62997442507185e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,0.0001033036751323,297.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470092773437,0.0,0.0,0.0004900281201116,293.2679138183594,294.1499938964844,295.9407958984375,293.7103576660156,295.2745666503906,295.935546875,293.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452404385432,1.1154207335550836e-08,0.0010452292626723,-0.0282682422548532,0.0,0.6499999761581421,0.0,-0.0103424321860075,60.0,1.9496866464614868,0.0,-7.448897321182812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436828613281,0.0,0.0,9.80996701400727e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,0.0001033036751323,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436828613281,0.0,0.0,7.62997442507185e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,0.0001033036751323,297.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470092773437,0.0,0.0,0.0004900281201116,293.2679138183594,294.1499938964844,295.9407958984375,293.7103576660156,295.2745666503906,295.935546875,293.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452404385432,1.1154207335550836e-08,0.0010452292626723,-0.0282682422548532,0.0,0.6499999761581421,0.0,-0.0103424321860075,60.0,1.9496866464614868,0.0,-7.448897321182812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436828613281,0.0,0.0,9.8123935458716e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,0.0001033292282954,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,7.631861080881208e-05,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,0.0001033292282954,297.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469482421875,0.0,0.0,0.0004901493666693,293.2674255371094,294.1499938964844,295.94439697265625,293.7137451171875,295.28680419921875,295.93853759765625,293.2366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454988805577,1.1184439152600593e-08,0.0010454877046868,-0.0283473692834377,0.0,0.6499999761581421,0.0,-0.0103574199602007,60.0,1.951560854911804,0.0,-7.452582195810464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436828613281,0.0,0.0,9.8123935458716e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,0.0001033292282954,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,7.631861080881208e-05,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,0.0001033292282954,297.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469482421875,0.0,0.0,0.0004901493666693,293.2674255371094,294.1499938964844,295.94439697265625,293.7137451171875,295.28680419921875,295.93853759765625,293.2366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454988805577,1.1184439152600593e-08,0.0010454877046868,-0.0283473692834377,0.0,0.6499999761581421,0.0,-0.0103574199602007,60.0,1.951560854911804,0.0,-7.452582195810464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,9.814582881517708e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,0.0001033522785292,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436218261719,0.0,0.0,7.633564382558689e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,0.0001033522785292,297.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2468566894531,0.0,0.0,0.0004902587388642,293.2669372558594,294.1499938964844,295.9479675292969,293.7171325683594,295.2988586425781,295.9416809082031,293.2381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457320604473,1.1211716000048e-08,0.0010457208845764,-0.0284187626093626,0.0,0.6499999761581421,0.0,-0.0103709418326616,60.0,1.953430652618408,0.0,-7.455908246356557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,9.814582881517708e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,0.0001033522785292,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436218261719,0.0,0.0,7.633564382558689e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,0.0001033522785292,297.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2468566894531,0.0,0.0,0.0004902587388642,293.2669372558594,294.1499938964844,295.9479675292969,293.7171325683594,295.2988586425781,295.9416809082031,293.2381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457320604473,1.1211716000048e-08,0.0010457208845764,-0.0284187626093626,0.0,0.6499999761581421,0.0,-0.0103709418326616,60.0,1.953430652618408,0.0,-7.455908246356557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436218261719,0.0,0.0,9.815530938794836e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,0.000103362261143,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436218261719,0.0,0.0,7.634301437065005e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,0.000103362261143,297.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,0.0004903060616925,293.2667236328125,294.1499938964844,295.94970703125,293.7187805175781,295.3048400878906,295.9432678222656,293.23895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045832876116,1.1223526996673172e-08,0.0010458215838298,-0.0284496750682592,0.0,0.6499999761581421,0.0,-0.010376795195043,60.0,1.954322934150696,0.0,-7.457348516481943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436218261719,0.0,0.0,9.816416422836484e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,0.0001033715961966,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,7.634990470251068e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,0.0001033715961966,297.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,0.0004903503577224,293.2664794921875,294.1499938964844,295.951416015625,293.72039794921875,295.3107604980469,295.94488525390625,293.2397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045926939696,1.1234565278073204e-08,0.0010459157638251,-0.0284785684198141,0.0,0.6499999761581421,0.0,-0.0103822667151689,60.0,1.955187559127808,0.0,-7.458694994966208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,9.818001854000612e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,0.0001033882872434,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,7.636223745066673e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,0.0001033882872434,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467346191406,0.0,0.0,0.0004904295201413,293.2660217285156,294.1499938964844,295.9546813964844,293.7234802246094,295.3225402832031,295.9480895996094,293.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460963239893,1.1254317477948916e-08,0.0010460850317031,-0.0285302642732858,0.0,0.6499999761581421,0.0,-0.0103920605033636,60.0,1.9568350315094,0.0,-7.461104445383171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,9.818001854000612e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,0.0001033882872434,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,7.636223745066673e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,0.0001033882872434,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467346191406,0.0,0.0,0.0004904295201413,293.2660217285156,294.1499938964844,295.9546813964844,293.7234802246094,295.3225402832031,295.9480895996094,293.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460963239893,1.1254317477948916e-08,0.0010460850317031,-0.0285302642732858,0.0,0.6499999761581421,0.0,-0.0103920605033636,60.0,1.9568350315094,0.0,-7.461104445383171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,9.819172555580737e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.0001034006127156,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,7.637133967364207e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,0.0001034006127156,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24664306640625,0.0,0.0,0.0004904880188405,293.2655639648437,294.1499938964844,295.9576110839844,293.7262878417969,295.334228515625,295.9512634277344,293.2427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268899591243553e-08,0.0010462100617587,-0.0285684298723936,0.0,0.6499999761581421,0.0,-0.0103992903605103,60.0,1.9583314657211304,0.0,-7.462882933850778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,9.819172555580737e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.0001034006127156,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,7.637133967364207e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,0.0001034006127156,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24664306640625,0.0,0.0,0.0004904880188405,293.2655639648437,294.1499938964844,295.9576110839844,293.7262878417969,295.334228515625,295.9512634277344,293.2427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268899591243553e-08,0.0010462100617587,-0.0285684298723936,0.0,0.6499999761581421,0.0,-0.0103992903605103,60.0,1.9583314657211304,0.0,-7.462882933850778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,9.819753904594108e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.0001034067390719,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,7.637586531927809e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,0.0001034067390719,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24658203125,0.0,0.0,0.0004905170644633,293.26513671875,294.1499938964844,295.960205078125,293.7287292480469,295.3457946777344,295.95428466796875,293.2442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462832869961,1.1276141798077788e-08,0.0010462719947099,-0.0285873860120773,0.0,0.6499999761581421,0.0,-0.0104028806090354,60.0,1.9594563245773315,0.0,-7.463766849014064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,9.819753904594108e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.0001034067390719,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,7.637586531927809e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,0.0001034067390719,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24658203125,0.0,0.0,0.0004905170644633,293.26513671875,294.1499938964844,295.960205078125,293.7287292480469,295.3457946777344,295.95428466796875,293.2442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462832869961,1.1276141798077788e-08,0.0010462719947099,-0.0285873860120773,0.0,0.6499999761581421,0.0,-0.0104028806090354,60.0,1.9594563245773315,0.0,-7.463766849014064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,9.819658589549364e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.0001034057349897,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,7.637512317160144e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,0.0001034057349897,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465209960937,0.0,0.0,0.0004905122914351,293.26470947265625,294.1499938964844,295.9622802734375,293.7306823730469,295.3570556640625,295.9568176269531,293.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462730424478,1.1274952527173813e-08,0.0010462617501616,-0.0285842716693878,0.0,0.6499999761581421,0.0,-0.0104022910818457,60.0,1.9599609375,0.0,-7.463621898295969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,9.819658589549364e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.0001034057349897,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,7.637512317160144e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,0.0001034057349897,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465209960937,0.0,0.0,0.0004905122914351,293.26470947265625,294.1499938964844,295.9622802734375,293.7306823730469,295.3570556640625,295.9568176269531,293.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462730424478,1.1274952527173813e-08,0.0010462617501616,-0.0285842716693878,0.0,0.6499999761581421,0.0,-0.0104022910818457,60.0,1.9599609375,0.0,-7.463621898295969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,9.819337719818576e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,0.0001034023589454,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,7.637262751813978e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,0.0001034023589454,297.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464904785156,0.0,0.0,0.0004904962843284,293.2644958496094,294.1499938964844,295.9631042480469,293.7314758300781,295.36260986328125,295.9579162597656,293.2465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462383506819,1.1270958388820418e-08,0.0010462270583957,-0.0285738185048103,0.0,0.6499999761581421,0.0,-0.0104003082960844,60.0,1.960003137588501,0.0,-7.46313446597924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,9.81891789706424e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,0.0001033979278872,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,7.636936061317101e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,0.0001033979278872,297.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464599609375,0.0,0.0,0.0004904752713628,293.2642822265625,294.1499938964844,295.9637756347656,293.73211669921875,295.3681030273437,295.9589233398437,293.24725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046193530783,1.1265718136144189e-08,0.0010461822384968,-0.0285601038485765,0.0,0.6499999761581421,0.0,-0.0103977108374238,60.0,1.9599651098251345,0.0,-7.462494977517053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,9.817704994929954e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24322509765625,0.0,0.0,0.0001033851585816,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,7.635992369614542e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,0.0001033851585816,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24639892578125,0.0,0.0,0.0004904146771878,293.2638854980469,294.1499938964844,295.964599609375,293.7328796386719,295.3790283203125,295.9606628417969,293.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460655903443,1.1250608444868249e-08,0.0010460542980581,-0.0285205543041229,0.0,0.6499999761581421,0.0,-0.0103902267292141,60.0,1.9596178531646729,0.0,-7.460651829660493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,9.817704994929954e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24322509765625,0.0,0.0,0.0001033851585816,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,7.635992369614542e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,0.0001033851585816,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24639892578125,0.0,0.0,0.0004904146771878,293.2638854980469,294.1499938964844,295.964599609375,293.7328796386719,295.3790283203125,295.9606628417969,293.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460655903443,1.1250608444868249e-08,0.0010460542980581,-0.0285205543041229,0.0,0.6499999761581421,0.0,-0.0103902267292141,60.0,1.9596178531646729,0.0,-7.460651829660493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,9.815490193432196e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24322509765625,0.0,0.0,0.0001033618391375,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,7.634270150447264e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,0.0001033618391375,297.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.246337890625,0.0,0.0,0.000490304082632,293.2634582519531,294.1499938964844,295.9646301269531,293.7329406738281,295.38970947265625,295.9617919921875,293.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458288015797,1.1223017182260264e-08,0.0010458176257088,-0.0284483414143323,0.0,0.6499999761581421,0.0,-0.0103765446692705,60.0,1.9584429264068604,0.0,-7.457286699263933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,9.815490193432196e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24322509765625,0.0,0.0,0.0001033618391375,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,7.634270150447264e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,0.0001033618391375,297.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.246337890625,0.0,0.0,0.000490304082632,293.2634582519531,294.1499938964844,295.9646301269531,293.7329406738281,295.38970947265625,295.9617919921875,293.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458288015797,1.1223017182260264e-08,0.0010458176257088,-0.0284483414143323,0.0,0.6499999761581421,0.0,-0.0103765446692705,60.0,1.9584429264068604,0.0,-7.457286699263933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,9.812560165300964e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,0.0001033309818012,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,7.631991320522502e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.0001033309818012,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463073730469,0.0,0.0,0.0004901576903648,293.2630920410156,294.1499938964844,295.9638061523437,293.7321472167969,295.40020751953125,295.9622802734375,293.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455171577632,1.1186506831961653e-08,0.0010455059818923,-0.0283527802675962,0.0,0.6499999761581421,0.0,-0.0103584472090005,60.0,1.956645011901856,0.0,-7.452834438481659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,9.812560165300964e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,0.0001033309818012,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,7.631991320522502e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.0001033309818012,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463073730469,0.0,0.0,0.0004901576903648,293.2630920410156,294.1499938964844,295.9638061523437,293.7321472167969,295.40020751953125,295.9622802734375,293.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455171577632,1.1186506831961653e-08,0.0010455059818923,-0.0283527802675962,0.0,0.6499999761581421,0.0,-0.0103584472090005,60.0,1.956645011901856,0.0,-7.452834438481659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,9.808652976062147e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,0.0001032898435369,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,7.628952153027058e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.0001032898435369,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2462463378906,0.0,0.0,0.0004899625200778,293.2626953125,294.1499938964844,295.9620361328125,293.73046875,295.4104309082031,295.9620361328125,293.253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451002744957,1.1137825772777889e-08,0.0010450892150402,-0.0282253641635179,0.0,0.6499999761581421,0.0,-0.0103343119844794,60.0,1.9539579153060915,0.0,-7.446900696095329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,9.808652976062147e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,0.0001032898435369,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,7.628952153027058e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.0001032898435369,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2462463378906,0.0,0.0,0.0004899625200778,293.2626953125,294.1499938964844,295.9620361328125,293.73046875,295.4104309082031,295.9620361328125,293.253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451002744957,1.1137825772777889e-08,0.0010450892150402,-0.0282253641635179,0.0,0.6499999761581421,0.0,-0.0103343119844794,60.0,1.9539579153060915,0.0,-7.446900696095329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,9.806230082176626e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,0.0001032643194776,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,7.627067680004984e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.0001032643194776,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2462158203125,0.0,0.0,0.0004898415063507,293.26251220703125,294.1499938964844,295.96075439453125,293.729248046875,295.4154357910156,295.9614562988281,293.25390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448418324813,1.1107631259221762e-08,0.0010448307730257,-0.028146332129836,0.0,0.6499999761581421,0.0,-0.010319341905415,60.0,1.9521832466125488,0.0,-7.443221505809562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,9.803663124330342e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,0.000103237296571,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,7.625071157235652e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.000103237296571,297.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461853027344,0.0,0.0,0.0004897132748737,293.2623291015625,294.1499938964844,295.9591979980469,293.727783203125,295.42041015625,295.96075439453125,293.254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044568256475,1.1075654171577298e-08,0.0010445571970194,-0.0280626378953456,0.0,0.6499999761581421,0.0,-0.0103034889325499,60.0,1.950267553329468,0.0,-7.439325599989388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,9.797962411539628e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,0.0001031772626447,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,7.620637188665569e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.0001031772626447,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24615478515625,0.0,0.0,0.0004894285229966,293.261962890625,294.1499938964844,295.9552307128906,293.7240295410156,295.4302062988281,295.9588623046875,293.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439625475555,1.100462476699704e-08,0.0010439514880999,-0.0278767198324203,0.0,0.6499999761581421,0.0,-0.0102682849392294,60.0,1.9459284543991089,0.0,-7.43067616326698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,9.797962411539628e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,0.0001031772626447,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,7.620637188665569e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.0001031772626447,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24615478515625,0.0,0.0,0.0004894285229966,293.261962890625,294.1499938964844,295.9552307128906,293.7240295410156,295.4302062988281,295.9588623046875,293.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439625475555,1.100462476699704e-08,0.0010439514880999,-0.0278767198324203,0.0,0.6499999761581421,0.0,-0.0102682849392294,60.0,1.9459284543991089,0.0,-7.43067616326698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,9.79084288701415e-05,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,0.0001031022911774,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,7.615100184921175e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.0001031022911774,297.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,0.0004890728741884,293.2616271972656,294.1499938964844,295.95001220703125,293.71905517578125,295.4396057128906,295.9556579589844,293.257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432028211653,1.091591528279423e-08,0.001043191878125,-0.0276445262134075,0.0,0.6499999761581421,0.0,-0.0102243022993206,60.0,1.9401344060897827,0.0,-7.419880887482577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
