time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632800,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,9.79084288701415e-05,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,0.0001031022911774,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,7.615100184921175e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.0001031022911774,297.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,0.0004890728741884,293.2616271972656,294.1499938964844,295.95001220703125,293.71905517578125,295.4396057128906,295.9556579589844,293.257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432028211653,1.091591528279423e-08,0.001043191878125,-0.0276445262134075,0.0,0.6499999761581421,0.0,-0.0102243022993206,60.0,1.9401344060897827,0.0,-7.419880887482577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,9.783350105863065e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,0.0001030233834171,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,7.609272142872214e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.0001030233834171,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460632324219,0.0,0.0,0.0004886985989287,293.26129150390625,294.1499938964844,295.9425354003906,293.7128601074219,295.44879150390625,295.9512023925781,293.2590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424050269648,1.082255884909955e-08,0.0010423942003399,-0.0274001620709896,0.0,0.6499999761581421,0.0,-0.010178024880588,60.0,1.9331026077270508,0.0,-7.408528546193338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,9.783350105863065e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,0.0001030233834171,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,7.609272142872214e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.0001030233834171,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460632324219,0.0,0.0,0.0004886985989287,293.26129150390625,294.1499938964844,295.9425354003906,293.7128601074219,295.44879150390625,295.9512023925781,293.2590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424050269648,1.082255884909955e-08,0.0010423942003399,-0.0274001620709896,0.0,0.6499999761581421,0.0,-0.010178024880588,60.0,1.9331026077270508,0.0,-7.408528546193338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632980,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,9.77581221377477e-05,297.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,0.0001029440099955,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,7.603409176226705e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.0001029440099955,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460327148437,0.0,0.0,0.0004883220535703,293.260986328125,294.1499938964844,295.9320983886719,293.7054138183594,295.45751953125,295.9446716308594,293.26043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416012955829,1.072863931028678e-08,0.0010415905853733,-0.0271543189883232,0.0,0.6499999761581421,0.0,-0.010131461545825,60.0,1.9239639043807983,0.0,-7.39711580877156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,9.77581221377477e-05,297.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,0.0001029440099955,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,7.603409176226705e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.0001029440099955,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460327148437,0.0,0.0,0.0004883220535703,293.260986328125,294.1499938964844,295.9320983886719,293.7054138183594,295.45751953125,295.9446716308594,293.26043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416012955829,1.072863931028678e-08,0.0010415905853733,-0.0271543189883232,0.0,0.6499999761581421,0.0,-0.010131461545825,60.0,1.9239639043807983,0.0,-7.39711580877156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,9.77203089860268e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,0.0001029041886795,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,7.600468234159052e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.0001029041886795,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460327148437,0.0,0.0,0.0004881331697106,293.26080322265625,294.1499938964844,295.92584228515625,293.7012634277344,295.461669921875,295.9403686523437,293.2611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411984985694,1.0681525886013787e-08,0.0010411877883598,-0.0270309951156377,0.0,0.6499999761581421,0.0,-0.0101081067696213,60.0,1.91848623752594,0.0,-7.391394518663219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,9.768251038622112e-05,297.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,0.0001028643891913,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,7.597528747282922e-05,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.0001028643891913,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460021972656,0.0,0.0,0.0004879443731624,293.2606506347656,294.1499938964844,295.9189147949219,293.6968688964844,295.4657287597656,295.9356384277344,293.26190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407958179712,1.0634436442558126e-08,0.0010407851077616,-0.0269077308475971,0.0,0.6499999761581421,0.0,-0.010084762237966,60.0,1.9126605987548828,0.0,-7.385678202354029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,9.760697867022829e-05,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,0.0001027848484227,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,7.59165413910523e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.0001027848484227,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460021972656,0.0,0.0,0.0004875670711044,293.2603454589844,294.1499938964844,295.9031677246094,293.6872863769531,295.4736633300781,295.9251403808594,293.2633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399910388514,1.0540327721741962e-08,0.0010399804450571,-0.0266613829880952,0.0,0.6499999761581421,0.0,-0.0100381085649132,60.0,1.9002094268798828,0.0,-7.374261201675837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,9.760697867022829e-05,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,0.0001027848484227,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,7.59165413910523e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.0001027848484227,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460021972656,0.0,0.0,0.0004875670711044,293.2603454589844,294.1499938964844,295.9031677246094,293.6872863769531,295.4736633300781,295.9251403808594,293.2633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399910388514,1.0540327721741962e-08,0.0010399804450571,-0.0266613829880952,0.0,0.6499999761581421,0.0,-0.0100381085649132,60.0,1.9002094268798828,0.0,-7.374261201675837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,9.75316361291334e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24322509765625,0.0,0.0,0.0001027055113809,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,7.585794082842767e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.0001027055113809,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459716796875,0.0,0.0,0.0004871907294727,293.26007080078125,294.1499938964844,295.8851318359375,293.6767578125,295.48101806640625,295.912109375,293.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391882387921,1.0446452591850177e-08,0.0010391777614131,-0.026415642350912,0.0,0.6499999761581421,0.0,-0.0099915703758597,60.0,1.885721206665039,0.0,-7.362880438677166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,9.75316361291334e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24322509765625,0.0,0.0,0.0001027055113809,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,7.585794082842767e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.0001027055113809,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459716796875,0.0,0.0,0.0004871907294727,293.26007080078125,294.1499938964844,295.8851318359375,293.6767578125,295.48101806640625,295.912109375,293.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391882387921,1.0446452591850177e-08,0.0010391777614131,-0.026415642350912,0.0,0.6499999761581421,0.0,-0.0099915703758597,60.0,1.885721206665039,0.0,-7.362880438677166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,9.74564827629365e-05,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24322509765625,0.0,0.0,0.0001026263707899,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,7.579948578495532e-05,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,0.0001026263707899,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459411621094,0.0,0.0,0.0004868152900598,293.2597961425781,294.1499938964844,295.8650207519531,293.6654357910156,295.48785400390625,295.8969421386719,293.2662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383874177932,1.0352814605596451e-08,0.0010383770568296,-0.0261705163866281,0.0,0.6499999761581421,0.0,-0.0099451504647731,60.0,1.8696906566619875,0.0,-7.351537334443492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,9.74564827629365e-05,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24322509765625,0.0,0.0,0.0001026263707899,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,7.579948578495532e-05,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,0.0001026263707899,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459411621094,0.0,0.0,0.0004868152900598,293.2597961425781,294.1499938964844,295.8650207519531,293.6654357910156,295.48785400390625,295.8969421386719,293.2662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383874177932,1.0352814605596451e-08,0.0010383770568296,-0.0261705163866281,0.0,0.6499999761581421,0.0,-0.0099451504647731,60.0,1.8696906566619875,0.0,-7.351537334443492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,9.73815403995104e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,0.0001025474484777,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,7.57411980885081e-05,297.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,0.0001025474484777,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459411621094,0.0,0.0,0.0004864409565925,293.259521484375,294.1499938964844,295.8430480957031,293.6533508300781,295.494140625,295.8797607421875,293.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375889251008,1.0259441296511795e-08,0.0010375786805525,-0.0259260814636945,0.0,0.6499999761581421,0.0,-0.009898860938847,60.0,1.852280855178833,0.0,-7.340235441688493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,9.73815403995104e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,0.0001025474484777,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,7.57411980885081e-05,297.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,0.0001025474484777,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459411621094,0.0,0.0,0.0004864409565925,293.259521484375,294.1499938964844,295.8430480957031,293.6533508300781,295.494140625,295.8797607421875,293.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375889251008,1.0259441296511795e-08,0.0010375786805525,-0.0259260814636945,0.0,0.6499999761581421,0.0,-0.009898860938847,60.0,1.852280855178833,0.0,-7.340235441688493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,9.734417835716158e-05,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.0001025081073748,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,7.571213791379705e-05,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,0.0001025081073748,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459411621094,0.0,0.0,0.0004862543428316,293.2593994140625,294.1499938964844,295.8314208984375,293.6470642089844,295.4969787597656,295.8702697753906,293.2683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371909011155,1.021289541824899e-08,0.0010371806565672,-0.025804229080677,0.0,0.6499999761581421,0.0,-0.0098757864907383,60.0,1.842970848083496,0.0,-7.33460510105033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,9.730686724651604e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.0001024688172037,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,7.568312139483169e-05,297.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,0.0001024688172037,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459411621094,0.0,0.0,0.0004860679619014,293.25927734375,294.1499938964844,295.8194580078125,293.6406555175781,295.4997253417969,295.8603820800781,293.26904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367933427914,1.0166403718869788e-08,0.0010367832146584,-0.0256825201213359,0.0,0.6499999761581421,0.0,-0.0098527390509843,60.0,1.8334473371505733,0.0,-7.328982576382259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,9.72323614405468e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.0001023903605528,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,7.562516839243472e-05,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,0.0001023903605528,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459411621094,0.0,0.0,0.0004856957821175,293.259033203125,294.1499938964844,295.7944641113281,293.6273803710937,295.5048828125,295.8398742675781,293.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359995067119,1.0073573086799572e-08,0.0010359893785789,-0.0254394952207803,0.0,0.6499999761581421,0.0,-0.0098067186772823,60.0,1.813950777053833,0.0,-7.317763817127344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,9.72323614405468e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.0001023903605528,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,7.562516839243472e-05,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434387207031,0.0,0.0,0.0001023903605528,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459411621094,0.0,0.0,0.0004856957821175,293.259033203125,294.1499938964844,295.7944641113281,293.6273803710937,295.5048828125,295.8398742675781,293.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359995067119,1.0073573086799572e-08,0.0010359893785789,-0.0254394952207803,0.0,0.6499999761581421,0.0,-0.0098067186772823,60.0,1.813950777053833,0.0,-7.317763817127344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,9.715816850075498e-05,297.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,0.0001023122313199,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,7.556746277259663e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,0.0001023122313199,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459411621094,0.0,0.0,0.0004853251448366,293.2588195800781,294.1499938964844,295.768310546875,293.6137084960937,295.5094299316406,295.8177185058594,293.2718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352089302614,9.9811323650556e-09,0.0010351989185437,-0.025197485461831,0.0,0.6499999761581421,0.0,-0.0097608920186758,60.0,1.7934291362762451,0.0,-7.30659976966308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,9.715816850075498e-05,297.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,0.0001023122313199,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,7.556746277259663e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,0.0001023122313199,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459411621094,0.0,0.0,0.0004853251448366,293.2588195800781,294.1499938964844,295.768310546875,293.6137084960937,295.5094299316406,295.8177185058594,293.2718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352089302614,9.9811323650556e-09,0.0010351989185437,-0.025197485461831,0.0,0.6499999761581421,0.0,-0.0097608920186758,60.0,1.7934291362762451,0.0,-7.30659976966308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,9.711677557788788e-05,297.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,0.0001022686410578,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,7.553526666015387e-05,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,0.0001022686410578,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459411621094,0.0,0.0,0.0004851183912251,293.2586975097656,294.1499938964844,295.75323486328125,293.6058654785156,295.5115966796875,295.8045654296875,293.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347679490223,9.929557620580454e-09,0.0010347579373046,-0.0250624623149633,0.0,0.6499999761581421,0.0,-0.0097353244200348,60.0,1.7815271615982056,0.0,-7.300375415297823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,9.708425932331012e-05,297.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,0.0001022344004013,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,7.550997543148696e-05,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,0.0001022344004013,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459716796875,0.0,0.0,0.0004849559627473,293.25860595703125,294.1499938964844,295.7412109375,293.59967041015625,295.5133361816406,295.79425048828125,293.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344213806092,9.889046026501092e-09,0.0010344114853069,-0.0249563995748758,0.0,0.6499999761581421,0.0,-0.0097152404487133,60.0,1.7721751928329468,0.0,-7.295487591818528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,9.70106484601274e-05,297.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,0.0001021568823489,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436218261719,0.0,0.0,7.545272092102095e-05,297.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,0.0001021568823489,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459716796875,0.0,0.0,0.0004845882649533,293.2583923339844,294.1499938964844,295.71337890625,293.5853881835937,295.5166320800781,295.7696533203125,293.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336370905861,9.797330946526016e-09,0.001033627311699,-0.0247162822633981,0.0,0.6499999761581421,0.0,-0.0096697732806205,60.0,1.7503706216812134,0.0,-7.284428704679159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,9.70106484601274e-05,297.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,0.0001021568823489,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436218261719,0.0,0.0,7.545272092102095e-05,297.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,0.0001021568823489,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459716796875,0.0,0.0,0.0004845882649533,293.2583923339844,294.1499938964844,295.71337890625,293.5853881835937,295.5166320800781,295.7696533203125,293.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336370905861,9.797330946526016e-09,0.001033627311699,-0.0247162822633981,0.0,0.6499999761581421,0.0,-0.0096697732806205,60.0,1.7503706216812134,0.0,-7.284428704679159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,9.697399218566716e-05,297.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,0.0001021182833937,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,7.542421371908858e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,0.0001021182833937,297.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459716796875,0.0,0.0,0.0004844051727559,293.25830078125,294.1499938964844,295.69927978515625,293.57818603515625,295.5179748535156,295.7569274902344,293.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332466335967,9.751663476720296e-09,0.0010332368547096,-0.0245967209339141,0.0,0.6499999761581421,0.0,-0.0096471346914768,60.0,1.7392809391021729,0.0,-7.27892484064796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436828613281,0.0,0.0,9.693740867078304e-05,297.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,0.0001020797571982,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436828613281,0.0,0.0,7.539575744885951e-05,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436218261719,0.0,0.0,0.0001020797571982,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460021972656,0.0,0.0,0.0004842224298045,293.2582092285156,294.1499938964844,295.6850891113281,293.57098388671875,295.5191650390625,295.7440490722656,293.2760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328568750992,9.706079495686026e-09,0.0010328470962122,-0.0244773756712675,0.0,0.6499999761581421,0.0,-0.0096245370805263,60.0,1.728139042854309,0.0,-7.273433766386006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,9.686440898803994e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,0.000102002886706,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,7.533898315159604e-05,297.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436828613281,0.0,0.0,0.000102002886706,297.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460327148437,0.0,0.0,0.0004838577588088,293.2580261230469,294.1499938964844,295.6565246582031,293.5565185546875,295.521240234375,295.7179870605469,293.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320789879187,9.615127360973474e-09,0.001032069325447,-0.0242392476648092,0.0,0.6499999761581421,0.0,-0.0095794480293989,60.0,1.7057806253433228,0.0,-7.262482881742471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,9.686440898803994e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,0.000102002886706,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,7.533898315159604e-05,297.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436828613281,0.0,0.0,0.000102002886706,297.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460327148437,0.0,0.0,0.0004838577588088,293.2580261230469,294.1499938964844,295.6565246582031,293.5565185546875,295.521240234375,295.7179870605469,293.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320789879187,9.615127360973474e-09,0.001032069325447,-0.0242392476648092,0.0,0.6499999761581421,0.0,-0.0095794480293989,60.0,1.7057806253433228,0.0,-7.262482881742471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,9.679178765509278e-05,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,0.0001019264163915,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,7.528249989263713e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,0.0001019264163915,297.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460632324219,0.0,0.0,0.000483495008666,293.25787353515625,294.1499938964844,295.6279296875,293.5421142578125,295.522705078125,295.69146728515625,293.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313052916899,9.524649513537042e-09,0.0010312957456335,-0.0240023583173751,0.0,0.6499999761581421,0.0,-0.0095345946028828,60.0,1.683376431465149,0.0,-7.251598077573362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,9.679178765509278e-05,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,0.0001019264163915,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,7.528249989263713e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,0.0001019264163915,297.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460632324219,0.0,0.0,0.000483495008666,293.25787353515625,294.1499938964844,295.6279296875,293.5421142578125,295.522705078125,295.69146728515625,293.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313052916899,9.524649513537042e-09,0.0010312957456335,-0.0240023583173751,0.0,0.6499999761581421,0.0,-0.0095345946028828,60.0,1.683376431465149,0.0,-7.251598077573362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,9.671953012002632e-05,297.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,0.0001018503244267,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,7.522630039602518e-05,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,0.0001018503244267,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24609375,0.0,0.0,0.0004831340629607,293.2577209472656,294.1499938964844,295.5995483398437,293.5278625488281,295.52362060546875,295.6647644042969,293.2801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305353207513,9.43462019620256e-09,0.0010305258911103,-0.0237666368484497,0.0,0.6499999761581421,0.0,-0.0094899628311395,60.0,1.6610959768295288,0.0,-7.24077438007953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,9.671953012002632e-05,297.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,0.0001018503244267,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,7.522630039602518e-05,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,0.0001018503244267,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24609375,0.0,0.0,0.0004831340629607,293.2577209472656,294.1499938964844,295.5995483398437,293.5278625488281,295.52362060546875,295.6647644042969,293.2801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305353207513,9.43462019620256e-09,0.0010305258911103,-0.0237666368484497,0.0,0.6499999761581421,0.0,-0.0094899628311395,60.0,1.6610959768295288,0.0,-7.24077438007953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24395751953125,0.0,0.0,9.664761455496772e-05,297.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,0.0001017745962599,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24395751953125,0.0,0.0,7.517037010984495e-05,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,0.0001017745962599,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24615478515625,0.0,0.0,0.0004827748634852,293.257568359375,294.1499938964844,295.5715637207031,293.5138854980469,295.5240783691406,295.6380310058594,293.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297690751031,9.34502075722321e-09,0.0010297597618773,-0.0235320404171943,0.0,0.6499999761581421,0.0,-0.0094455452635884,60.0,1.6390644311904907,0.0,-7.230011078718236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24395751953125,0.0,0.0,9.664761455496772e-05,297.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,0.0001017745962599,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24395751953125,0.0,0.0,7.517037010984495e-05,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,0.0001017745962599,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24615478515625,0.0,0.0,0.0004827748634852,293.257568359375,294.1499938964844,295.5715637207031,293.5138854980469,295.5240783691406,295.6380310058594,293.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297690751031,9.34502075722321e-09,0.0010297597618773,-0.0235320404171943,0.0,0.6499999761581421,0.0,-0.0094455452635884,60.0,1.6390644311904907,0.0,-7.230011078718236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439880371094,0.0,0.0,9.661182411946356e-05,297.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,0.0001017369067994,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439880371094,0.0,0.0,7.514253229601309e-05,297.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439270019531,0.0,0.0,0.0001017369067994,297.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461853027344,0.0,0.0,0.0004825960786547,293.25750732421875,294.1499938964844,295.5578308105469,293.5070495605469,295.52410888671875,295.624755859375,293.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293878149241,9.300430647840583e-09,0.0010293785016983,-0.0234152879565954,0.0,0.6499999761581421,0.0,-0.0094234403222799,60.0,1.6282317638397217,0.0,-7.224657139204282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440490722656,0.0,0.0,9.65761428233236e-05,297.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438659667969,0.0,0.0,0.0001016993337543,297.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440490722656,0.0,0.0,7.511478179367259e-05,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24395751953125,0.0,0.0,0.0001016993337543,297.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2462158203125,0.0,0.0,0.000482417846797,293.2574462890625,294.1499938964844,295.54425048828125,293.50030517578125,295.5240478515625,295.61151123046875,293.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029007602483,9.255975541577754e-09,0.0010289984056726,-0.0232988875359296,0.0,0.6499999761581421,0.0,-0.0094014015048742,60.0,1.6175044775009155,0.0,-7.21932167380146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.244140625,0.0,0.0,9.650496940594168e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24395751953125,0.0,0.0,0.0001016243841149,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441101074219,0.0,0.0,7.505941903218627e-05,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440490722656,0.0,0.0,0.0001016243841149,297.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24627685546875,0.0,0.0,0.0004820623144041,293.25732421875,294.1499938964844,295.517822265625,293.4871520996094,295.5237121582031,295.585205078125,293.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282491566613,9.167298031798056e-09,0.0010282399598509,-0.0230666957795619,0.0,0.6499999761581421,0.0,-0.009357439354062,60.0,1.5962966680526731,0.0,-7.208684849047131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.244140625,0.0,0.0,9.650496940594168e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24395751953125,0.0,0.0,0.0001016243841149,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441101074219,0.0,0.0,7.505941903218627e-05,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440490722656,0.0,0.0,0.0001016243841149,297.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24627685546875,0.0,0.0,0.0004820623144041,293.25732421875,294.1499938964844,295.517822265625,293.4871520996094,295.5237121582031,295.585205078125,293.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282491566613,9.167298031798056e-09,0.0010282399598509,-0.0230666957795619,0.0,0.6499999761581421,0.0,-0.009357439354062,60.0,1.5962966680526731,0.0,-7.208684849047131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24420166015625,0.0,0.0,9.643425437388942e-05,297.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440490722656,0.0,0.0,0.0001015499146888,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24420166015625,0.0,0.0,7.500442006858066e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.244140625,0.0,0.0,0.0001015499146888,297.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.246337890625,0.0,0.0,0.0004817090812139,293.2572326660156,294.1499938964844,295.49249267578125,293.474609375,295.52294921875,295.5594787597656,293.28546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274957166984,9.079192508920642e-09,0.0010274866363033,-0.0228359997272491,0.0,0.6499999761581421,0.0,-0.0093137621879577,60.0,1.575868010520935,0.0,-7.19812405236553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
