time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635200,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24420166015625,0.0,0.0,9.643425437388942e-05,297.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440490722656,0.0,0.0,0.0001015499146888,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24420166015625,0.0,0.0,7.500442006858066e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.244140625,0.0,0.0,0.0001015499146888,297.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.246337890625,0.0,0.0,0.0004817090812139,293.2572326660156,294.1499938964844,295.49249267578125,293.474609375,295.52294921875,295.5594787597656,293.28546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274957166984,9.079192508920642e-09,0.0010274866363033,-0.0228359997272491,0.0,0.6499999761581421,0.0,-0.0093137621879577,60.0,1.575868010520935,0.0,-7.19812405236553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,9.638926712796092e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441101074219,0.0,0.0,0.0001015025409287,297.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,7.496942998841405e-05,297.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24420166015625,0.0,0.0,0.0001015025409287,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463684082031,0.0,0.0,0.0004814843705389,293.2571716308594,294.1499938964844,295.4769592285156,293.4669189453125,295.522216796875,295.54345703125,293.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270164348185,9.023142233388626e-09,0.0010270073544234,-0.0226892344653606,0.0,0.6499999761581421,0.0,-0.0092859761789441,60.0,1.5633560419082642,0.0,-7.191410134055334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24432373046875,0.0,0.0,9.636398317525165e-05,297.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.244140625,0.0,0.0,0.0001014759109239,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442932128906,0.0,0.0,7.494976307498291e-05,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442321777344,0.0,0.0,0.0001014759109239,297.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24639892578125,0.0,0.0,0.0004813580599147,293.2571105957031,294.1499938964844,295.4684753417969,293.4627380371094,295.52178955078125,295.5344543457031,293.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267469333484,8.991636768485023e-09,0.0010267379693686,-0.022606736049056,0.0,0.6499999761581421,0.0,-0.0092703569680452,60.0,1.5563184022903442,0.0,-7.187637152128445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444152832031,0.0,0.0,9.629415581002831e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,0.0001014023873722,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444152832031,0.0,0.0,7.489545532735065e-05,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2443542480469,0.0,0.0,0.0001014023873722,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464599609375,0.0,0.0,0.0004810092505067,293.2570495605469,294.1499938964844,295.446044921875,293.45166015625,295.5202941894531,295.5104064941406,293.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260029230266,8.904639692275396e-09,0.0010259940754622,-0.0223789345473051,0.0,0.6499999761581421,0.0,-0.0092272283509373,60.0,1.5378167629241943,0.0,-7.177224858878617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635440,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444152832031,0.0,0.0,9.629415581002831e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,0.0001014023873722,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444152832031,0.0,0.0,7.489545532735065e-05,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2443542480469,0.0,0.0,0.0001014023873722,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464599609375,0.0,0.0,0.0004810092505067,293.2570495605469,294.1499938964844,295.446044921875,293.45166015625,295.5202941894531,295.5104064941406,293.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260029230266,8.904639692275396e-09,0.0010259940754622,-0.0223789345473051,0.0,0.6499999761581421,0.0,-0.0092272283509373,60.0,1.5378167629241943,0.0,-7.177224858878617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444763183594,0.0,0.0,9.62594713200815e-05,297.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442932128906,0.0,0.0,0.0001013658620649,297.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444763183594,0.0,0.0,7.486847607651725e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.244384765625,0.0,0.0,0.0001013658620649,297.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465209960937,0.0,0.0,0.000480835995404,293.2569885253906,294.1499938964844,295.4354858398437,293.44647216796875,295.5193786621094,295.4989318847656,293.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256334207952,8.861426259443306e-09,0.0010256245732307,-0.0222657769918441,0.0,0.6499999761581421,0.0,-0.009205806069076,60.0,1.5291649103164673,0.0,-7.172054949933226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445068359375,0.0,0.0,9.622487414162606e-05,297.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2443542480469,0.0,0.0,0.0001013294240692,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445068359375,0.0,0.0,7.484156958526e-05,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24444580078125,0.0,0.0,0.0001013294240692,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465515136719,0.0,0.0,0.0004806631768587,293.2569580078125,294.1499938964844,295.4253845214844,293.4414978027344,295.5184020996094,295.4877319335937,293.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252648498862,8.8183202962e-09,0.0010252560023218,-0.0221529025584459,0.0,0.6499999761581421,0.0,-0.0091844368726015,60.0,1.5207583904266355,0.0,-7.166900672928024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24462890625,0.0,0.0,9.615591989131644e-05,297.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444763183594,0.0,0.0,0.0001012568172882,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24462890625,0.0,0.0,7.478793850168586e-05,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445678710937,0.0,0.0,0.0001012568172882,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24664306640625,0.0,0.0,0.0004803187330253,293.25689697265625,294.1499938964844,295.40673828125,293.4323425292969,295.516357421875,295.4659423828125,293.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245300363749,8.732410350376085e-09,0.0010245213052257,-0.0219279415905475,0.0,0.6499999761581421,0.0,-0.0091418474912643,60.0,1.5045629739761353,0.0,-7.156632619853553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24462890625,0.0,0.0,9.615591989131644e-05,297.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444763183594,0.0,0.0,0.0001012568172882,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24462890625,0.0,0.0,7.478793850168586e-05,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445678710937,0.0,0.0,0.0001012568172882,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24664306640625,0.0,0.0,0.0004803187330253,293.25689697265625,294.1499938964844,295.40673828125,293.4323425292969,295.516357421875,295.4659423828125,293.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245300363749,8.732410350376085e-09,0.0010245213052257,-0.0219279415905475,0.0,0.6499999761581421,0.0,-0.0091418474912643,60.0,1.5045629739761353,0.0,-7.156632619853553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447509765625,0.0,0.0,9.608758409740405e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445983886719,0.0,0.0,0.0001011848507914,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447509765625,0.0,0.0,7.473478763131425e-05,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,0.0001011848507914,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467346191406,0.0,0.0,0.0004799773741979,293.2568359375,294.1499938964844,295.3903503417969,293.4242858886719,295.5140380859375,295.44598388671875,293.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238018585368,8.647266902528372e-09,0.001023793243803,-0.0217049811035394,0.0,0.6499999761581421,0.0,-0.0090996380895376,60.0,1.490187406539917,0.0,-7.146464042762092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447509765625,0.0,0.0,9.608758409740405e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445983886719,0.0,0.0,0.0001011848507914,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447509765625,0.0,0.0,7.473478763131425e-05,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,0.0001011848507914,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467346191406,0.0,0.0,0.0004799773741979,293.2568359375,294.1499938964844,295.3903503417969,293.4242858886719,295.5140380859375,295.44598388671875,293.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238018585368,8.647266902528372e-09,0.001023793243803,-0.0217049811035394,0.0,0.6499999761581421,0.0,-0.0090996380895376,60.0,1.490187406539917,0.0,-7.146464042762092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.244873046875,0.0,0.0,9.60197430686094e-05,297.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447204589844,0.0,0.0,0.0001011134154396,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.244873046875,0.0,0.0,7.468202238669619e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24481201171875,0.0,0.0,0.0001011134154396,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,0.0004796385182999,293.2568054199219,294.1499938964844,295.3764343261719,293.4174499511719,295.5115051269531,295.4277648925781,293.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230790358036,8.562745179574449e-09,0.0010230705374851,-0.0214836467057466,0.0,0.6499999761581421,0.0,-0.009057736955583,60.0,1.4774545431137085,0.0,-7.136376467542507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.244873046875,0.0,0.0,9.60197430686094e-05,297.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447204589844,0.0,0.0,0.0001011134154396,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.244873046875,0.0,0.0,7.468202238669619e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24481201171875,0.0,0.0,0.0001011134154396,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,0.0004796385182999,293.2568054199219,294.1499938964844,295.3764343261719,293.4174499511719,295.5115051269531,295.4277648925781,293.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230790358036,8.562745179574449e-09,0.0010230705374851,-0.0214836467057466,0.0,0.6499999761581421,0.0,-0.009057736955583,60.0,1.4774545431137085,0.0,-7.136376467542507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449951171875,0.0,0.0,9.59524404606782e-05,297.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2448425292969,0.0,0.0,0.0001010425403364,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449951171875,0.0,0.0,7.462967914761975e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24493408203125,0.0,0.0,0.0001010425403364,297.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469177246094,0.0,0.0,0.0004793023108504,293.2567749023437,294.1499938964844,295.3652038574219,293.4119567871094,295.50885009765625,295.4115600585937,293.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223620338365,8.47889225497056e-09,0.001022353535518,-0.0212640631943941,0.0,0.6499999761581421,0.0,-0.0090161673724651,60.0,1.4665743112564087,0.0,-7.126375578536681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449951171875,0.0,0.0,9.59524404606782e-05,297.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2448425292969,0.0,0.0,0.0001010425403364,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449951171875,0.0,0.0,7.462967914761975e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24493408203125,0.0,0.0,0.0001010425403364,297.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469177246094,0.0,0.0,0.0004793023108504,293.2567749023437,294.1499938964844,295.3652038574219,293.4119567871094,295.50885009765625,295.4115600585937,293.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223620338365,8.47889225497056e-09,0.001022353535518,-0.0212640631943941,0.0,0.6499999761581421,0.0,-0.0090161673724651,60.0,1.4665743112564087,0.0,-7.126375578536681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450561523437,0.0,0.0,9.591905836714432e-05,297.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24493408203125,0.0,0.0,0.0001010073901852,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450561523437,0.0,0.0,7.460371125489473e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449951171875,0.0,0.0,0.0001010073901852,297.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,0.0004791355750057,293.2567749023437,294.1499938964844,295.3606872558594,293.4097595214844,295.5074768066406,295.4045715332031,293.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220063850283,8.437302412289682e-09,0.0010219978867098,-0.0211551506072282,0.0,0.6499999761581421,0.0,-0.0089955497533082,60.0,1.4621310234069824,0.0,-7.121418121869284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451477050781,0.0,0.0,9.588577813701704e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449951171875,0.0,0.0,0.0001009723346214,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451477050781,0.0,0.0,7.457782339770347e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450866699219,0.0,0.0,0.0001009723346214,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,0.0004789693048223,293.2567749023437,294.1499938964844,295.3569030761719,293.40789794921875,295.506103515625,295.39801025390625,293.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216516675427,8.395830697338624e-09,0.0010216432856395,-0.021046545356512,0.0,0.6499999761581421,0.0,-0.0089749908074736,60.0,1.4580634832382202,0.0,-7.116476297142071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452697753906,0.0,0.0,9.5819472335279e-05,297.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451477050781,0.0,0.0,0.0001009025218081,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452697753906,0.0,0.0,7.452625868609175e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,0.0001009025218081,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471618652344,0.0,0.0,0.0004786381032317,293.2567443847656,294.1499938964844,295.3517761230469,293.4053955078125,295.5033569335937,295.3860168457031,293.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313226551592834e-09,0.0010209368774667,-0.0208302251994609,0.0,0.6499999761581421,0.0,-0.0089340396225452,60.0,1.4508981704711914,0.0,-7.106638832965474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452697753906,0.0,0.0,9.5819472335279e-05,297.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451477050781,0.0,0.0,0.0001009025218081,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452697753906,0.0,0.0,7.452625868609175e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,0.0001009025218081,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471618652344,0.0,0.0,0.0004786381032317,293.2567443847656,294.1499938964844,295.3517761230469,293.4053955078125,295.5033569335937,295.3860168457031,293.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313226551592834e-09,0.0010209368774667,-0.0208302251994609,0.0,0.6499999761581421,0.0,-0.0089340396225452,60.0,1.4508981704711914,0.0,-7.106638832965474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24542236328125,0.0,0.0,9.575425065122543e-05,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452697753906,0.0,0.0,0.0001008338367682,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24542236328125,0.0,0.0,7.447552343364805e-05,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.245361328125,0.0,0.0,0.0001008338367682,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472839355469,0.0,0.0,0.0004783122858498,293.2567443847656,294.1499938964844,295.3500061035156,293.404541015625,295.5006103515625,295.3771667480469,293.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202502598986,8.231960002547112e-09,0.0010202419944107,-0.0206174049526453,0.0,0.6499999761581421,0.0,-0.0088937524706125,60.0,1.4465841054916382,0.0,-7.09696621470357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24542236328125,0.0,0.0,9.575425065122543e-05,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452697753906,0.0,0.0,0.0001008338367682,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24542236328125,0.0,0.0,7.447552343364805e-05,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.245361328125,0.0,0.0,0.0001008338367682,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472839355469,0.0,0.0,0.0004783122858498,293.2567443847656,294.1499938964844,295.3500061035156,293.404541015625,295.5006103515625,295.3771667480469,293.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202502598986,8.231960002547112e-09,0.0010202419944107,-0.0206174049526453,0.0,0.6499999761581421,0.0,-0.0088937524706125,60.0,1.4465841054916382,0.0,-7.09696621470357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455444335937,0.0,0.0,9.5714938652236e-05,297.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453918457031,0.0,0.0,0.0001007924365694,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455444335937,0.0,0.0,7.444494985975325e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454833984375,0.0,0.0,0.0001007924365694,297.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24737548828125,0.0,0.0,0.0004781159223057,293.2567749023437,294.1499938964844,295.3509216308594,293.4050598144531,295.4986877441406,295.37261962890625,293.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198313975706,8.182984068128007e-09,0.0010198232484981,-0.0204891432076692,0.0,0.6499999761581421,0.0,-0.0088694728910923,60.0,1.4451920986175537,0.0,-7.091140474813076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455749511719,0.0,0.0,9.569968096911909e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454528808594,0.0,0.0,0.000100776371255,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455749511719,0.0,0.0,7.443308277288452e-05,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455139160156,0.0,0.0,0.000100776371255,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474060058594,0.0,0.0,0.0004780396993737,293.2567749023437,294.1499938964844,295.3517761230469,293.405517578125,295.4979553222656,295.3708801269531,293.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019668765366,8.163970832697487e-09,0.0010196604998782,-0.0204393528401851,0.0,0.6499999761581421,0.0,-0.0088600469753146,60.0,1.4446512460708618,0.0,-7.088879527827886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457275390625,0.0,0.0,9.566170774633064e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24560546875,0.0,0.0,0.000100736382592,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457275390625,0.0,0.0,7.440354966092855e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24566650390625,0.0,0.0,0.000100736382592,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24755859375,0.0,0.0,0.0004778500297106,293.2568054199219,294.1499938964844,295.3569030761719,293.4083557128906,295.4954528808594,295.36724853515625,293.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019263989292,8.116662897350581e-09,0.0010192558402195,-0.020315458998084,0.0,0.6499999761581421,0.0,-0.008836593478918,60.0,1.445249319076538,0.0,-7.083255582074345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457275390625,0.0,0.0,9.566170774633064e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24560546875,0.0,0.0,0.000100736382592,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457275390625,0.0,0.0,7.440354966092855e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24566650390625,0.0,0.0,0.000100736382592,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24755859375,0.0,0.0,0.0004778500297106,293.2568054199219,294.1499938964844,295.3569030761719,293.4083557128906,295.4954528808594,295.36724853515625,293.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019263989292,8.116662897350581e-09,0.0010192558402195,-0.020315458998084,0.0,0.6499999761581421,0.0,-0.008836593478918,60.0,1.445249319076538,0.0,-7.083255582074345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458190917969,0.0,0.0,9.565153595758602e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456970214844,0.0,0.0,0.0001007256796583,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458190917969,0.0,0.0,7.439564069500193e-05,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457580566406,0.0,0.0,0.0001007256796583,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24761962890625,0.0,0.0,0.0004777992435265,293.2568054199219,294.1499938964844,295.3606872558594,293.4104309082031,295.4942932128906,295.3671264648437,293.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191559558734,8.103994808550397e-09,0.0010191479232162,-0.0202822834253311,0.0,0.6499999761581421,0.0,-0.0088303154334425,60.0,1.4469311237335205,0.0,-7.081749942017268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24591064453125,0.0,0.0,9.564261563355104e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457580566406,0.0,0.0,0.0001007162791211,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24591064453125,0.0,0.0,7.4388699431438e-05,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.245849609375,0.0,0.0,0.0001007162791211,297.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476806640625,0.0,0.0,0.0004777546855621,293.2568359375,294.1499938964844,295.3652038574219,293.4129333496094,295.4931945800781,295.36724853515625,293.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190615430474,8.092880143806271e-09,0.0010190535103902,-0.0202531740069389,0.0,0.6499999761581421,0.0,-0.0088248085230588,60.0,1.4488730430603027,0.0,-7.08042904307149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460632324219,0.0,0.0,9.563394996803254e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459411621094,0.0,0.0,0.0001007071550702,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460632324219,0.0,0.0,7.438196189468727e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460021972656,0.0,0.0,0.0001007071550702,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478332519531,0.0,0.0,0.0004777113790623,293.25689697265625,294.1499938964844,295.3764343261719,293.41912841796875,295.4910888671875,295.36932373046875,293.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189678287133,8.082079894222716e-09,0.0010189597960561,-0.020224891602993,0.0,0.6499999761581421,0.0,-0.0088194478303194,60.0,1.4541162252426147,0.0,-7.079145802890707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460632324219,0.0,0.0,9.563394996803254e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459411621094,0.0,0.0,0.0001007071550702,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460632324219,0.0,0.0,7.438196189468727e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460021972656,0.0,0.0,0.0001007071550702,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478332519531,0.0,0.0,0.0004777113790623,293.25689697265625,294.1499938964844,295.3764343261719,293.41912841796875,295.4910888671875,295.36932373046875,293.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189678287133,8.082079894222716e-09,0.0010189597960561,-0.020224891602993,0.0,0.6499999761581421,0.0,-0.0088194478303194,60.0,1.4541162252426147,0.0,-7.079145802890707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2462463378906,0.0,0.0,9.564329957356676e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,0.0001007169994409,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2462463378906,0.0,0.0,7.438923057634383e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461853027344,0.0,0.0,0.0001007169994409,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479858398437,0.0,0.0,0.0004777580907102,293.2569580078125,294.1499938964844,295.3903503417969,293.4267883300781,295.4893798828125,295.3753356933594,293.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190679458901,8.093728354197083e-09,0.0010190597968176,-0.0202553961426019,0.0,0.6499999761581421,0.0,-0.0088252248242497,60.0,1.4621620178222656,0.0,-7.080529940139968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2462463378906,0.0,0.0,9.564329957356676e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,0.0001007169994409,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2462463378906,0.0,0.0,7.438923057634383e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461853027344,0.0,0.0,0.0001007169994409,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479858398437,0.0,0.0,0.0004777580907102,293.2569580078125,294.1499938964844,295.3903503417969,293.4267883300781,295.4893798828125,295.3753356933594,293.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190679458901,8.093728354197083e-09,0.0010190597968176,-0.0202553961426019,0.0,0.6499999761581421,0.0,-0.0088252248242497,60.0,1.4621620178222656,0.0,-7.080529940139968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464294433594,0.0,0.0,9.566150401951744e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463073730469,0.0,0.0,0.0001007361715892,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464294433594,0.0,0.0,7.440338958986104e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463684082031,0.0,0.0,0.0001007361715892,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481689453125,0.0,0.0,0.0004778490110766,293.25701904296875,294.1499938964844,295.40673828125,293.435791015625,295.4879455566406,295.3834228515625,293.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192616609856,8.116409766500965e-09,0.0010192535119131,-0.0203147958964109,0.0,0.6499999761581421,0.0,-0.0088364668190479,60.0,1.4719104766845703,0.0,-7.083225739279443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464294433594,0.0,0.0,9.566150401951744e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463073730469,0.0,0.0,0.0001007361715892,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464294433594,0.0,0.0,7.440338958986104e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463684082031,0.0,0.0,0.0001007361715892,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481689453125,0.0,0.0,0.0004778490110766,293.25701904296875,294.1499938964844,295.40673828125,293.435791015625,295.4879455566406,295.3834228515625,293.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192616609856,8.116409766500965e-09,0.0010192535119131,-0.0203147958964109,0.0,0.6499999761581421,0.0,-0.0088364668190479,60.0,1.4719104766845703,0.0,-7.083225739279443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24664306640625,0.0,0.0,9.569381654728204e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464904785156,0.0,0.0,0.000100770193967,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466125488281,0.0,0.0,7.442852074746042e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24658203125,0.0,0.0,0.000100770193967,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483215332031,0.0,0.0,0.0004780104209203,293.2571105957031,294.1499938964844,295.4253845214844,293.4460144042969,295.4869384765625,295.3948669433594,293.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196060175076,8.156665565195453e-09,0.001019597868435,-0.0204202216118574,0.0,0.6499999761581421,0.0,-0.0088564250618219,60.0,1.4838112592697144,0.0,-7.088011244604786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24664306640625,0.0,0.0,9.569381654728204e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464904785156,0.0,0.0,0.000100770193967,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466125488281,0.0,0.0,7.442852074746042e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24658203125,0.0,0.0,0.000100770193967,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483215332031,0.0,0.0,0.0004780104209203,293.2571105957031,294.1499938964844,295.4253845214844,293.4460144042969,295.4869384765625,295.3948669433594,293.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196060175076,8.156665565195453e-09,0.001019597868435,-0.0204202216118574,0.0,0.6499999761581421,0.0,-0.0088564250618219,60.0,1.4838112592697144,0.0,-7.088011244604786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467346191406,0.0,0.0,9.571341797709464e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466125488281,0.0,0.0,0.0001007908358587,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467346191406,0.0,0.0,7.444376387866214e-05,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466735839844,0.0,0.0,0.0001007908358587,297.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484130859375,0.0,0.0,0.0004781083262059,293.25714111328125,294.1499938964844,295.4354858398437,293.4515686035156,295.4866027832031,295.40155029296875,293.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198154486715,8.181086030845108e-09,0.001019807299599,-0.0204841755330562,0.0,0.6499999761581421,0.0,-0.008868534117937,60.0,1.4904584884643557,0.0,-7.09091523276584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,9.573490387992932e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467041015625,0.0,0.0,0.0001008134640869,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,7.446048402925953e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,0.0001008134640869,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485046386719,0.0,0.0,0.0004782156611327,293.2572021484375,294.1499938964844,295.446044921875,293.45733642578125,295.4863586425781,295.4087219238281,293.30743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200445540249,8.207861057485388e-09,0.001020036288537,-0.0205542929470539,0.0,0.6499999761581421,0.0,-0.0088818073272705,60.0,1.4974050521850586,0.0,-7.094099885307514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,9.578303433954716e-05,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469177246094,0.0,0.0,0.0001008641484077,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,7.44979188311845e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,0.0001008641484077,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486877441406,0.0,0.0,0.0004784561169799,293.2572937011719,294.1499938964844,295.4684753417969,293.4696044921875,295.486083984375,295.4243469238281,293.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020556432195,8.267829088026701e-09,0.0010205481667071,-0.0207113400101661,0.0,0.6499999761581421,0.0,-0.0089115323498845,60.0,1.5120445489883425,0.0,-7.101234444917284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,9.578303433954716e-05,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469177246094,0.0,0.0,0.0001008641484077,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,7.44979188311845e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,0.0001008641484077,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486877441406,0.0,0.0,0.0004784561169799,293.2572937011719,294.1499938964844,295.4684753417969,293.4696044921875,295.486083984375,295.4243469238281,293.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020556432195,8.267829088026701e-09,0.0010205481667071,-0.0207113400101661,0.0,0.6499999761581421,0.0,-0.0089115323498845,60.0,1.5120445489883425,0.0,-7.101234444917284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24725341796875,0.0,0.0,9.584317012922838e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24713134765625,0.0,0.0,0.0001009274710668,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24725341796875,0.0,0.0,7.454468868672848e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471923828125,0.0,0.0,0.0001009274710668,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488708496094,0.0,0.0,0.0004787564685102,293.2574157714844,294.1499938964844,295.49249267578125,293.482666015625,295.4863586425781,295.4429931640625,293.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211972985416,8.342746049549987e-09,0.0010211890330538,-0.0209075305610895,0.0,0.6499999761581421,0.0,-0.0089486725628376,60.0,1.528455138206482,0.0,-7.110153887879278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
