time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637600,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24725341796875,0.0,0.0,9.584317012922838e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24713134765625,0.0,0.0,0.0001009274710668,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24725341796875,0.0,0.0,7.454468868672848e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471923828125,0.0,0.0,0.0001009274710668,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488708496094,0.0,0.0,0.0004787564685102,293.2574157714844,294.1499938964844,295.49249267578125,293.482666015625,295.4863586425781,295.4429931640625,293.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211972985416,8.342746049549987e-09,0.0010211890330538,-0.0209075305610895,0.0,0.6499999761581421,0.0,-0.0089486725628376,60.0,1.528455138206482,0.0,-7.110153887879278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474060058594,0.0,0.0,9.589335968485102e-05,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472839355469,0.0,0.0,0.0001009803236229,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474060058594,0.0,0.0,7.458372419932857e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2473449707031,0.0,0.0,0.0001009803236229,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490234375,0.0,0.0,0.0004790071980096,293.25750732421875,294.1499938964844,295.5126647949219,293.4936218261719,295.4869079589844,295.458984375,293.31060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217323433607,8.405281803902653e-09,0.0010217238450422,-0.021071296185255,0.0,0.6499999761581421,0.0,-0.0089796744287014,60.0,1.5423046350479126,0.0,-7.117602507378251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474670410156,0.0,0.0,9.5905976195354e-05,297.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2473449707031,0.0,0.0,0.0001009936095215,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474670410156,0.0,0.0,7.45935394661501e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474060058594,0.0,0.0,0.0001009936095215,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24908447265625,0.0,0.0,0.0004790702078025,293.2575378417969,294.1499938964844,295.517822265625,293.4964294433594,295.487060546875,295.4629821777344,293.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218664538115,8.420999897396086e-09,0.001021857955493,-0.0211124587804079,0.0,0.6499999761581421,0.0,-0.0089874658733606,60.0,1.5457671880722046,0.0,-7.119475498029716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476806640625,0.0,0.0,9.597861935617402e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24755859375,0.0,0.0,0.0001010701089398,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476806640625,0.0,0.0,7.465003727702424e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24761962890625,0.0,0.0,0.0001010701089398,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.249267578125,0.0,0.0,0.0004794330743607,293.2576904296875,294.1499938964844,295.54425048828125,293.5107421875,295.4883117675781,295.4854431152344,293.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226404992863,8.511503502006691e-09,0.0010226320009678,-0.0213494636118412,0.0,0.6499999761581421,0.0,-0.0090323323383927,60.0,1.564333438873291,0.0,-7.130264378929496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476806640625,0.0,0.0,9.597861935617402e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24755859375,0.0,0.0,0.0001010701089398,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476806640625,0.0,0.0,7.465003727702424e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24761962890625,0.0,0.0,0.0001010701089398,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.249267578125,0.0,0.0,0.0004794330743607,293.2576904296875,294.1499938964844,295.54425048828125,293.5107421875,295.4883117675781,295.4854431152344,293.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226404992863,8.511503502006691e-09,0.0010226320009678,-0.0213494636118412,0.0,0.6499999761581421,0.0,-0.0090323323383927,60.0,1.564333438873291,0.0,-7.130264378929496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637900,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.247802734375,0.0,0.0,9.6014715381898e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476806640625,0.0,0.0,0.0001011081185424,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.247802734375,0.0,0.0,7.467811519745737e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24774169921875,0.0,0.0,0.0001011081185424,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493896484375,0.0,0.0,0.0004796133725903,293.2577514648437,294.1499938964844,295.5578308105469,293.5180969238281,295.4891357421875,295.4971618652344,293.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230257175862,8.556479080823465e-09,0.0010230172192677,-0.021467238664627,0.0,0.6499999761581421,0.0,-0.0090546319261193,60.0,1.5739039182662964,0.0,-7.135628976584486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479248046875,0.0,0.0,9.605249215383084e-05,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.247802734375,0.0,0.0,0.0001011479034787,297.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479248046875,0.0,0.0,7.470749551430345e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24786376953125,0.0,0.0,0.0001011479034787,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494812011719,0.0,0.0,0.000479802081827,293.2578430175781,294.1499938964844,295.5715637207031,293.5255126953125,295.4901428222656,295.5093688964844,293.3130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234279325231,8.603545431640214e-09,0.0010234193177893,-0.0215904898941516,0.0,0.6499999761581421,0.0,-0.0090779634192585,60.0,1.5836683511734009,0.0,-7.141245106367934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481689453125,0.0,0.0,9.612926078261808e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.248046875,0.0,0.0,0.0001012287393677,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481384277344,0.0,0.0,7.476720202248544e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24810791015625,0.0,0.0,0.0001012287393677,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,0.0004801855538971,293.25799560546875,294.1499938964844,295.5995483398437,293.5405578613281,295.49237060546875,295.534423828125,293.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699191589300881e-09,0.0010242367861792,-0.0218409541994333,0.0,0.6499999761581421,0.0,-0.0091253770515322,60.0,1.6034650802612305,0.0,-7.152664949217069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481689453125,0.0,0.0,9.612926078261808e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.248046875,0.0,0.0,0.0001012287393677,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481384277344,0.0,0.0,7.476720202248544e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24810791015625,0.0,0.0,0.0001012287393677,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,0.0004801855538971,293.25799560546875,294.1499938964844,295.5995483398437,293.5405578613281,295.49237060546875,295.534423828125,293.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699191589300881e-09,0.0010242367861792,-0.0218409541994333,0.0,0.6499999761581421,0.0,-0.0091253770515322,60.0,1.6034650802612305,0.0,-7.152664949217069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484130859375,0.0,0.0,9.620813216315582e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.248291015625,0.0,0.0,0.0001013117944239,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484130859375,0.0,0.0,7.482854562113062e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24835205078125,0.0,0.0,0.0001013117944239,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499389648437,0.0,0.0,0.00048057953245,293.2581787109375,294.1499938964844,295.6279296875,293.5557861328125,295.4951477050781,295.5606689453125,293.3153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250859195366,8.797458761478083e-09,0.0010250770719721,-0.0220982749015092,0.0,0.6499999761581421,0.0,-0.0091740926727652,60.0,1.6237717866897583,0.0,-7.164406667925506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484130859375,0.0,0.0,9.620813216315582e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.248291015625,0.0,0.0,0.0001013117944239,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484130859375,0.0,0.0,7.482854562113062e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24835205078125,0.0,0.0,0.0001013117944239,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499389648437,0.0,0.0,0.00048057953245,293.2581787109375,294.1499938964844,295.6279296875,293.5557861328125,295.4951477050781,295.5606689453125,293.3153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250859195366,8.797458761478083e-09,0.0010250770719721,-0.0220982749015092,0.0,0.6499999761581421,0.0,-0.0091740926727652,60.0,1.6237717866897583,0.0,-7.164406667925506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486572265625,0.0,0.0,9.628473344491796e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24853515625,0.0,0.0,0.000101392462966,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486572265625,0.0,0.0,7.488812843803316e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24859619140625,0.0,0.0,0.000101392462966,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25018310546875,0.0,0.0,0.0004809621896129,293.25836181640625,294.1499938964844,295.6565246582031,293.571044921875,295.49853515625,295.5877990722656,293.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259019909426,8.892895309031701e-09,0.0010258931433781,-0.0223481822758913,0.0,0.6499999761581421,0.0,-0.0092214047908782,60.0,1.6442878246307373,0.0,-7.175819405347283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486572265625,0.0,0.0,9.628473344491796e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24853515625,0.0,0.0,0.000101392462966,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486572265625,0.0,0.0,7.488812843803316e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24859619140625,0.0,0.0,0.000101392462966,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25018310546875,0.0,0.0,0.0004809621896129,293.25836181640625,294.1499938964844,295.6565246582031,293.571044921875,295.49853515625,295.5877990722656,293.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259019909426,8.892895309031701e-09,0.0010258931433781,-0.0223481822758913,0.0,0.6499999761581421,0.0,-0.0092214047908782,60.0,1.6442878246307373,0.0,-7.175819405347283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489013671875,0.0,0.0,9.63618149398826e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488098144531,0.0,0.0,0.0001014736335491,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489013671875,0.0,0.0,7.494808232877403e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488708496094,0.0,0.0,0.0001014736335491,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503967285156,0.0,0.0,0.0004813472332898,293.258544921875,294.1499938964844,295.6850891113281,293.5862121582031,295.5021057128906,295.6151733398437,293.3175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267235338687,8.988936706089135e-09,0.001026714569889,-0.0225996673107147,0.0,0.6499999761581421,0.0,-0.0092690167948603,60.0,1.6648815870285034,0.0,-7.187313855183677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489013671875,0.0,0.0,9.63618149398826e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488098144531,0.0,0.0,0.0001014736335491,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489013671875,0.0,0.0,7.494808232877403e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488708496094,0.0,0.0,0.0001014736335491,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503967285156,0.0,0.0,0.0004813472332898,293.258544921875,294.1499938964844,295.6850891113281,293.5862121582031,295.5021057128906,295.6151733398437,293.3175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267235338687,8.988936706089135e-09,0.001026714569889,-0.0225996673107147,0.0,0.6499999761581421,0.0,-0.0092690167948603,60.0,1.6648815870285034,0.0,-7.187313855183677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490539550781,0.0,0.0,9.63939746725373e-05,297.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489318847656,0.0,0.0,0.0001015075031318,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490539550781,0.0,0.0,7.49730970710516e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489929199219,0.0,0.0,0.0001015075031318,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25054931640625,0.0,0.0,0.0004815078864339,293.2586364746094,294.1499938964844,295.69927978515625,293.59375,295.50439453125,295.6290588378906,293.31817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270662605762,9.029005987315486e-09,0.0010270572965964,-0.0227045882493257,0.0,0.6499999761581421,0.0,-0.0092888809740543,60.0,1.6749228239059448,0.0,-7.192112150278265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491760253906,0.0,0.0,9.643176599638537e-05,297.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490539550781,0.0,0.0,0.0001015472880681,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491760253906,0.0,0.0,7.500248466385528e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491149902344,0.0,0.0,0.0001015472880681,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25067138671875,0.0,0.0,0.0004816966247744,293.2587585449219,294.1499938964844,295.71337890625,293.6011962890625,295.50640869140625,295.64288330078125,293.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274681262671,9.076082108094852e-09,0.001027459045872,-0.0228278543800115,0.0,0.6499999761581421,0.0,-0.0093122152611613,60.0,1.6852082014083862,0.0,-7.19775172797199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494506835937,0.0,0.0,9.649540879763664e-05,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24932861328125,0.0,0.0,0.0001016143141896,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494506835937,0.0,0.0,7.505199027946219e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493896484375,0.0,0.0,0.0001016143141896,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509155273437,0.0,0.0,0.0004820145550183,293.25897216796875,294.1499938964844,295.7412109375,293.6158142089844,295.5108947753906,295.6706848144531,293.31988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281469440087,9.155383118297776e-09,0.0010281377471983,-0.0230354983359575,0.0,0.6499999761581421,0.0,-0.0093515310436487,60.0,1.7053453922271729,0.0,-7.207256658148253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494506835937,0.0,0.0,9.649540879763664e-05,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24932861328125,0.0,0.0,0.0001016143141896,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494506835937,0.0,0.0,7.505199027946219e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493896484375,0.0,0.0,0.0001016143141896,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509155273437,0.0,0.0,0.0004820145550183,293.25897216796875,294.1499938964844,295.7412109375,293.6158142089844,295.5108947753906,295.6706848144531,293.31988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281469440087,9.155383118297776e-09,0.0010281377471983,-0.0230354983359575,0.0,0.6499999761581421,0.0,-0.0093515310436487,60.0,1.7053453922271729,0.0,-7.207256658148253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,9.655406756792216e-05,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496032714844,0.0,0.0,0.0001016760870697,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,7.509761053370312e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496643066406,0.0,0.0,0.0001016760870697,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25115966796875,0.0,0.0,0.0004823075723834,293.2591857910156,294.1499938964844,295.768310546875,293.6300048828125,295.5156555175781,295.6983337402344,293.3210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287723271176,9.228466879562802e-09,0.0010287631303071,-0.023226860910654,0.0,0.6499999761581421,0.0,-0.0093877641484141,60.0,1.725135087966919,0.0,-7.216021202793854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,9.655406756792216e-05,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496032714844,0.0,0.0,0.0001016760870697,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,7.509761053370312e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496643066406,0.0,0.0,0.0001016760870697,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25115966796875,0.0,0.0,0.0004823075723834,293.2591857910156,294.1499938964844,295.768310546875,293.6300048828125,295.5156555175781,295.6983337402344,293.3210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287723271176,9.228466879562802e-09,0.0010287631303071,-0.023226860910654,0.0,0.6499999761581421,0.0,-0.0093877641484141,60.0,1.725135087966919,0.0,-7.216021202793854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,9.6590920293238e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498779296875,0.0,0.0,0.0001017148897517,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,7.512627053074539e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499389648437,0.0,0.0,0.0001017148897517,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514038085937,0.0,0.0,0.000482491654111,293.2593994140625,294.1499938964844,295.7913818359375,293.6419677734375,295.5203552246094,295.7221374511719,293.322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291645303368,9.274377710255521e-09,0.0010291553335264,-0.0233470704406499,0.0,0.6499999761581421,0.0,-0.0094105219468474,60.0,1.741463541984558,0.0,-7.221530751166938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25,0.0,0.0,9.65959479799494e-05,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499084472656,0.0,0.0,0.0001017201866488,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25,0.0,0.0,7.51301777199842e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,0.0001017201866488,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514343261719,0.0,0.0,0.0004825167707167,293.2594299316406,294.1499938964844,295.7944641113281,293.6435852050781,295.52099609375,295.7253723144531,293.3221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292180813848,9.280641144471248e-09,0.0010292088845744,-0.0233634728938341,0.0,0.6499999761581421,0.0,-0.0094136269763112,60.0,1.743690013885498,0.0,-7.222282505381372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25030517578125,0.0,0.0,9.66366205830127e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25018310546875,0.0,0.0,0.0001017630202113,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25030517578125,0.0,0.0,7.516182085964829e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.250244140625,0.0,0.0,0.0001017630202113,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.251708984375,0.0,0.0,0.0004827199445571,293.2596740722656,294.1499938964844,295.8194580078125,293.65643310546875,295.5264587402344,295.7520751953125,293.32330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296532418578,9.331323269634597e-09,0.0010296439286321,-0.0234961733222007,0.0,0.6499999761581421,0.0,-0.0094387605786323,60.0,1.7620253562927246,0.0,-7.22836617228495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25030517578125,0.0,0.0,9.66366205830127e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25018310546875,0.0,0.0,0.0001017630202113,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25030517578125,0.0,0.0,7.516182085964829e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.250244140625,0.0,0.0,0.0001017630202113,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.251708984375,0.0,0.0,0.0004827199445571,293.2596740722656,294.1499938964844,295.8194580078125,293.65643310546875,295.5264587402344,295.7520751953125,293.32330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296532418578,9.331323269634597e-09,0.0010296439286321,-0.0234961733222007,0.0,0.6499999761581421,0.0,-0.0094387605786323,60.0,1.7620253562927246,0.0,-7.22836617228495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504577636719,0.0,0.0,9.664727986091748e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503356933594,0.0,0.0,0.000101774239738,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504577636719,0.0,0.0,7.517010817537084e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503967285156,0.0,0.0,0.000101774239738,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518615722656,0.0,0.0,0.000482773175463,293.2597961425781,294.1499938964844,295.8314208984375,293.6625671386719,295.5293884277344,295.764892578125,293.3238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297651169821,9.344596207938594e-09,0.001029755687341,-0.0235309284180402,0.0,0.6499999761581421,0.0,-0.0094453329220414,60.0,1.7703827619552612,0.0,-7.22995991964126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506103515625,0.0,0.0,9.665916877565904e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25048828125,0.0,0.0,0.0001017867543851,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506103515625,0.0,0.0,7.517935591749847e-05,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25054931640625,0.0,0.0,0.0001017867543851,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2519836425781,0.0,0.0,0.0004828325472772,293.2599182128906,294.1499938964844,295.8430480957031,293.6684875488281,295.5323181152344,295.7777099609375,293.324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298911947757,9.359407471265513e-09,0.0010298817651346,-0.0235697086900472,0.0,0.6499999761581421,0.0,-0.0094526717439293,60.0,1.7788312435150146,0.0,-7.231739118651603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508850097656,0.0,0.0,9.66727384366095e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25079345703125,0.0,0.0,0.0001018010516418,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508850097656,0.0,0.0,7.518990605603904e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508544921875,0.0,0.0,0.0001018010516418,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25225830078125,0.0,0.0,0.0004829003592021,293.2601623535156,294.1499938964844,295.8650207519531,293.6795654296875,295.5383605957031,295.8025207519531,293.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300368303433,9.376317500198184e-09,0.0010300275171175,-0.0236139837652444,0.0,0.6499999761581421,0.0,-0.0094610601663589,60.0,1.7947893142700195,0.0,-7.233769849790407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508850097656,0.0,0.0,9.66727384366095e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25079345703125,0.0,0.0,0.0001018010516418,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508850097656,0.0,0.0,7.518990605603904e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508544921875,0.0,0.0,0.0001018010516418,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25225830078125,0.0,0.0,0.0004829003592021,293.2601623535156,294.1499938964844,295.8650207519531,293.6795654296875,295.5383605957031,295.8025207519531,293.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300368303433,9.376317500198184e-09,0.0010300275171175,-0.0236139837652444,0.0,0.6499999761581421,0.0,-0.0094610601663589,60.0,1.7947893142700195,0.0,-7.233769849790407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.251220703125,0.0,0.0,9.66687366599217e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510986328125,0.0,0.0,0.0001017968388623,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,7.518679922213778e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25115966796875,0.0,0.0,0.0001017968388623,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525634765625,0.0,0.0,0.0004828803648706,293.26043701171875,294.1499938964844,295.8851318359375,293.6895751953125,295.54473876953125,295.82568359375,293.3268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299937566742,9.371331266549989e-09,0.0010299844434484,-0.0236009303480386,0.0,0.6499999761581421,0.0,-0.0094585865736007,60.0,1.808756351470948,0.0,-7.23317086226416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.251220703125,0.0,0.0,9.66687366599217e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510986328125,0.0,0.0,0.0001017968388623,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,7.518679922213778e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25115966796875,0.0,0.0,0.0001017968388623,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525634765625,0.0,0.0,0.0004828803648706,293.26043701171875,294.1499938964844,295.8851318359375,293.6895751953125,295.54473876953125,295.82568359375,293.3268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299937566742,9.371331266549989e-09,0.0010299844434484,-0.0236009303480386,0.0,0.6499999761581421,0.0,-0.0094585865736007,60.0,1.808756351470948,0.0,-7.23317086226416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25152587890625,0.0,0.0,9.665889956522732e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514038085937,0.0,0.0,0.0001017864778987,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25152587890625,0.0,0.0,7.517914491472766e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25146484375,0.0,0.0,0.0001017864778987,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528686523437,0.0,0.0,0.000482831208501,293.2607116699219,294.1499938964844,295.9031677246094,293.6983642578125,295.5512084960937,295.84771728515625,293.3279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298901470378,9.359074404358124e-09,0.001029880833812,-0.0235688351094722,0.0,0.6499999761581421,0.0,-0.0094525162130594,60.0,1.82181715965271,0.0,-7.231698617715665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25152587890625,0.0,0.0,9.665889956522732e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514038085937,0.0,0.0,0.0001017864778987,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25152587890625,0.0,0.0,7.517914491472766e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25146484375,0.0,0.0,0.0001017864778987,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528686523437,0.0,0.0,0.000482831208501,293.2607116699219,294.1499938964844,295.9031677246094,293.6983642578125,295.5512084960937,295.84771728515625,293.3279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298901470378,9.359074404358124e-09,0.001029880833812,-0.0235688351094722,0.0,0.6499999761581421,0.0,-0.0094525162130594,60.0,1.82181715965271,0.0,-7.231698617715665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518310546875,0.0,0.0,9.66274892562069e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2517395019531,0.0,0.0,0.0001017533941194,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518310546875,0.0,0.0,7.515471224905923e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518005371094,0.0,0.0,0.0001017533941194,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.253173828125,0.0,0.0,0.000482674309751,293.2610168457031,294.1499938964844,295.9189147949219,293.7058410644531,295.5578918457031,295.86773681640625,293.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295544052496,9.3199350459372e-09,0.0010295450920239,-0.023466357961297,0.0,0.6499999761581421,0.0,-0.0094331074506044,60.0,1.832337498664856,0.0,-7.226999088061349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518310546875,0.0,0.0,9.66274892562069e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2517395019531,0.0,0.0,0.0001017533941194,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518310546875,0.0,0.0,7.515471224905923e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518005371094,0.0,0.0,0.0001017533941194,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.253173828125,0.0,0.0,0.000482674309751,293.2610168457031,294.1499938964844,295.9189147949219,293.7058410644531,295.5578918457031,295.86773681640625,293.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295544052496,9.3199350459372e-09,0.0010295450920239,-0.023466357961297,0.0,0.6499999761581421,0.0,-0.0094331074506044,60.0,1.832337498664856,0.0,-7.226999088061349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25201416015625,0.0,0.0,9.660954674473032e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518920898437,0.0,0.0,0.0001017345057334,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2519836425781,0.0,0.0,7.514075696235523e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.251953125,0.0,0.0,0.0001017345057334,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533264160156,0.0,0.0,0.000482584699057,293.2611694335937,294.1499938964844,295.92584228515625,293.7090148925781,295.561279296875,295.8768310546875,293.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293626692146,9.297585812362286e-09,0.0010293533559888,-0.0234078392386436,0.0,0.6499999761581421,0.0,-0.009422025643289,60.0,1.836960792541504,0.0,-7.22431607869112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2521667480469,0.0,0.0,9.658761700848116e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2520751953125,0.0,0.0,0.000101711411844,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2521667480469,0.0,0.0,7.512370211770758e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2521057128906,0.0,0.0,0.000101711411844,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25347900390625,0.0,0.0,0.0004824751522392,293.26129150390625,294.1499938964844,295.9320983886719,293.7118530273437,295.5646667480469,295.8853454589844,293.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291290236636,9.27026366781547e-09,0.0010291198268532,-0.0233363006263971,0.0,0.6499999761581421,0.0,-0.0094084814190864,60.0,1.841042399406433,0.0,-7.221036923965586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25250244140625,0.0,0.0,9.653716551838444e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2524108886719,0.0,0.0,0.0001016582828015,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25250244140625,0.0,0.0,7.508446287829429e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25244140625,0.0,0.0,0.0001016582828015,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2537841796875,0.0,0.0,0.0004822231421712,293.2615966796875,294.1499938964844,295.9425354003906,293.71630859375,295.5715026855469,295.9013061523437,293.33154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207404616518032e-09,0.0010285836178809,-0.0231717117130756,0.0,0.6499999761581421,0.0,-0.0093773258849978,60.0,1.848212480545044,0.0,-7.213495223368227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25250244140625,0.0,0.0,9.653716551838444e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2524108886719,0.0,0.0,0.0001016582828015,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25250244140625,0.0,0.0,7.508446287829429e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25244140625,0.0,0.0,0.0001016582828015,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2537841796875,0.0,0.0,0.0004822231421712,293.2615966796875,294.1499938964844,295.9425354003906,293.71630859375,295.5715026855469,295.9013061523437,293.33154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207404616518032e-09,0.0010285836178809,-0.0231717117130756,0.0,0.6499999761581421,0.0,-0.0093773258849978,60.0,1.848212480545044,0.0,-7.213495223368227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528381347656,0.0,0.0,9.646935359342024e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25274658203125,0.0,0.0,0.0001015868765534,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528381347656,0.0,0.0,7.503171946154907e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2527770996094,0.0,0.0,0.0001015868765534,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25408935546875,0.0,0.0,0.0004818844026885,293.2619323730469,294.1499938964844,295.95001220703125,293.71905517578125,295.57830810546875,295.91461181640625,293.3327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.12291753252248e-09,0.0010278604459017,-0.0229504909366369,0.0,0.6499999761581421,0.0,-0.0093354387208819,60.0,1.8524373769760127,0.0,-7.20336430504176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
