time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528381347656,0.0,0.0,9.646935359342024e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25274658203125,0.0,0.0,0.0001015868765534,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528381347656,0.0,0.0,7.503171946154907e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2527770996094,0.0,0.0,0.0001015868765534,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25408935546875,0.0,0.0,0.0004818844026885,293.2619323730469,294.1499938964844,295.95001220703125,293.71905517578125,295.57830810546875,295.91461181640625,293.3327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.12291753252248e-09,0.0010278604459017,-0.0229504909366369,0.0,0.6499999761581421,0.0,-0.0093354387208819,60.0,1.8524373769760127,0.0,-7.20336430504176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.253173828125,0.0,0.0,9.641550423111768e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530517578125,0.0,0.0,0.0001015301677398,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.253173828125,0.0,0.0,7.498983904952183e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25311279296875,0.0,0.0,0.0001015301677398,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2544250488281,0.0,0.0,0.0004816154250875,293.2622375488281,294.1499938964844,295.95513916015625,293.7207946777344,295.5848388671875,295.9252319335937,293.3338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272959480062,9.055822758341492e-09,0.0010272868676111,-0.0227748062461614,0.0,0.6499999761581421,0.0,-0.0093021774664521,60.0,1.8552383184432983,0.0,-7.195324513986634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.253173828125,0.0,0.0,9.641325596021488e-05,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530822753906,0.0,0.0,0.0001015278030536,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.253173828125,0.0,0.0,7.498808554373682e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2531433105469,0.0,0.0,0.0001015278030536,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2544250488281,0.0,0.0,0.0004816041619051,293.2622375488281,294.1499938964844,295.955322265625,293.7208557128906,295.5851135253906,295.9256591796875,293.3339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272719664499,9.053019667248918e-09,0.0010272628860548,-0.0227674655616283,0.0,0.6499999761581421,0.0,-0.0093007879331707,60.0,1.855354905128479,0.0,-7.19498842727262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535400390625,0.0,0.0,9.63805941864848e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25341796875,0.0,0.0,0.0001014934096019,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535095214844,0.0,0.0,7.49626851757057e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25347900390625,0.0,0.0,0.0001014934096019,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547607421875,0.0,0.0,0.0004814410349354,293.2625732421875,294.1499938964844,295.9595642089844,293.72247314453125,295.59185791015625,295.9349975585937,293.33514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269237682223,9.012329549307196e-09,0.0010269148042425,-0.0226609203964471,0.0,0.6499999761581421,0.0,-0.009280614554882,60.0,1.8573346138000488,0.0,-7.190114814648042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535400390625,0.0,0.0,9.63805941864848e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25341796875,0.0,0.0,0.0001014934096019,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535095214844,0.0,0.0,7.49626851757057e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25347900390625,0.0,0.0,0.0001014934096019,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547607421875,0.0,0.0,0.0004814410349354,293.2625732421875,294.1499938964844,295.9595642089844,293.72247314453125,295.59185791015625,295.9349975585937,293.33514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269237682223,9.012329549307196e-09,0.0010269148042425,-0.0226609203964471,0.0,0.6499999761581421,0.0,-0.009280614554882,60.0,1.8573346138000488,0.0,-7.190114814648042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2536926269531,0.0,0.0,9.637462062528356e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25360107421875,0.0,0.0,0.0001014871158986,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2536926269531,0.0,0.0,7.495803583879024e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.253662109375,0.0,0.0,0.0001014871158986,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25494384765625,0.0,0.0,0.0004814111744053,293.26275634765625,294.1499938964844,295.9613037109375,293.7232360839844,295.5951843261719,295.9389343261719,293.33575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268611367791,9.00488394961485e-09,0.001026852056384,-0.0226414240896701,0.0,0.6499999761581421,0.0,-0.0092769283801317,60.0,1.8581244945526123,0.0,-7.189223083514662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640360,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538757324219,0.0,0.0,9.637168113840744e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2537841796875,0.0,0.0,0.0001014840163406,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538757324219,0.0,0.0,7.495575118809938e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538452148437,0.0,0.0,0.0001014840163406,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550964355469,0.0,0.0,0.0004813965060748,293.262939453125,294.1499938964844,295.9627990722656,293.72393798828125,295.5985107421875,295.942626953125,293.3363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268300538882,9.001220213633587e-09,0.0010268210899084,-0.0226318296045064,0.0,0.6499999761581421,0.0,-0.0092751141637563,60.0,1.85886299610138,0.0,-7.188784678646698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2542419433594,0.0,0.0,9.638068149797618e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.254150390625,0.0,0.0,0.0001014934969134,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2542419433594,0.0,0.0,7.496275065932423e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25421142578125,0.0,0.0,0.0001014934969134,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554626464844,0.0,0.0,0.000481441442389,293.2632751464844,294.1499938964844,295.9651184082031,293.7252502441406,295.6051330566406,295.9490966796875,293.3376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269241174682,9.012432578003882e-09,0.0010269150370731,-0.0226611923426389,0.0,0.6499999761581421,0.0,-0.0092806629836559,60.0,1.860127568244934,0.0,-7.190127604417287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2542419433594,0.0,0.0,9.638068149797618e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.254150390625,0.0,0.0,0.0001014934969134,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2542419433594,0.0,0.0,7.496275065932423e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25421142578125,0.0,0.0,0.0001014934969134,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554626464844,0.0,0.0,0.000481441442389,293.2632751464844,294.1499938964844,295.9651184082031,293.7252502441406,295.6051330566406,295.9490966796875,293.3376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269241174682,9.012432578003882e-09,0.0010269150370731,-0.0226611923426389,0.0,0.6499999761581421,0.0,-0.0092806629836559,60.0,1.860127568244934,0.0,-7.190127604417287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.254638671875,0.0,0.0,9.6432093414478e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2545471191406,0.0,0.0,0.000101547637314,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2546081542969,0.0,0.0,7.500273932237178e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25457763671875,0.0,0.0,0.000101547637314,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558288574219,0.0,0.0,0.0004816982836928,293.2636413574219,294.1499938964844,295.966552734375,293.7264099121094,295.6114501953125,295.9524841308594,293.3388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274723172187,9.076488005632656e-09,0.0010274632368236,-0.0228289179503917,0.0,0.6499999761581421,0.0,-0.0093124201521277,60.0,1.8608814477920528,0.0,-7.197800044878022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.254638671875,0.0,0.0,9.6432093414478e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2545471191406,0.0,0.0,0.000101547637314,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2546081542969,0.0,0.0,7.500273932237178e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25457763671875,0.0,0.0,0.000101547637314,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558288574219,0.0,0.0,0.0004816982836928,293.2636413574219,294.1499938964844,295.966552734375,293.7264099121094,295.6114501953125,295.9524841308594,293.3388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274723172187,9.076488005632656e-09,0.0010274632368236,-0.0228289179503917,0.0,0.6499999761581421,0.0,-0.0093124201521277,60.0,1.8608814477920528,0.0,-7.197800044878022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550048828125,0.0,0.0,9.64771315921098e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549133300781,0.0,0.0,0.0001015950692817,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550048828125,0.0,0.0,7.503777305828407e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549743652344,0.0,0.0,0.0001015950692817,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,0.0004819232563022,293.2640380859375,294.1499938964844,295.9672546386719,293.7274169921875,295.6177673339844,295.9560546875,293.340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279524140059,9.132605782724568e-09,0.0010279433336108,-0.0229758583009243,0.0,0.6499999761581421,0.0,-0.0093402406200766,60.0,1.8616790771484373,0.0,-7.204526042414727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550048828125,0.0,0.0,9.64771315921098e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549133300781,0.0,0.0,0.0001015950692817,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550048828125,0.0,0.0,7.503777305828407e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549743652344,0.0,0.0,0.0001015950692817,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,0.0004819232563022,293.2640380859375,294.1499938964844,295.9672546386719,293.7274169921875,295.6177673339844,295.9560546875,293.340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279524140059,9.132605782724568e-09,0.0010279433336108,-0.0229758583009243,0.0,0.6499999761581421,0.0,-0.0093402406200766,60.0,1.8616790771484373,0.0,-7.204526042414727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554016113281,0.0,0.0,9.65470972005278e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2553100585937,0.0,0.0,0.0001016687456285,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25537109375,0.0,0.0,7.509218994528055e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2553405761719,0.0,0.0,0.0001016687456285,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565612792969,0.0,0.0,0.0004822727642022,293.264404296875,294.1499938964844,295.9672546386719,293.7283020019531,295.6239929199219,295.9588623046875,293.3413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286973556503,9.219776053726036e-09,0.0010286881588399,-0.023204106837511,0.0,0.6499999761581421,0.0,-0.0093834521248936,60.0,1.862330794334412,0.0,-7.214978836600494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554016113281,0.0,0.0,9.65470972005278e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2553100585937,0.0,0.0,0.0001016687456285,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25537109375,0.0,0.0,7.509218994528055e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2553405761719,0.0,0.0,0.0001016687456285,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565612792969,0.0,0.0,0.0004822727642022,293.264404296875,294.1499938964844,295.9672546386719,293.7283020019531,295.6239929199219,295.9588623046875,293.3413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286973556503,9.219776053726036e-09,0.0010286881588399,-0.023204106837511,0.0,0.6499999761581421,0.0,-0.0093834521248936,60.0,1.862330794334412,0.0,-7.214978836600494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2555847167969,0.0,0.0,9.658442286308856e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554931640625,0.0,0.0,0.0001017080503515,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2555847167969,0.0,0.0,7.512121374020353e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25555419921875,0.0,0.0,0.0001017080503515,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567443847656,0.0,0.0,0.0004824591742362,293.2646179199219,294.1499938964844,295.9670104980469,293.7286682128906,295.6271057128906,295.9602355957031,293.34197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290965437889,9.266277523067856e-09,0.0010290872305631,-0.0233258623629808,0.0,0.6499999761581421,0.0,-0.0094065126031637,60.0,1.8626277446746824,0.0,-7.220558018161682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557678222656,0.0,0.0,9.66328734648414e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25567626953125,0.0,0.0,0.0001017590693663,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557678222656,0.0,0.0,7.5158903200645e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557373046875,0.0,0.0,0.0001017590693663,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569274902344,0.0,0.0,0.0004827012307941,293.2648010253906,294.1499938964844,295.96661376953125,293.72900390625,295.6301574707031,295.96112060546875,293.34259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296123800799,9.326647898433292e-09,0.0010296030668541,-0.02348393201828,0.0,0.6499999761581421,0.0,-0.0094364387914538,60.0,1.862856388092041,0.0,-7.2278048435237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25616455078125,0.0,0.0,9.673792374087498e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560729980469,0.0,0.0,0.0001018696930259,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25616455078125,0.0,0.0,7.524060492869467e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561340332031,0.0,0.0,0.0001018696930259,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572937011719,0.0,0.0,0.0004832259728573,293.26519775390625,294.1499938964844,295.9654541015625,293.7296142578125,295.63623046875,295.9624328613281,293.3438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307299671694,9.457527205825045e-09,0.0010307205375283,-0.0238266158849,0.0,0.6499999761581421,0.0,-0.0095013128593564,60.0,1.863273859024048,0.0,-7.243527733180599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25616455078125,0.0,0.0,9.673792374087498e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560729980469,0.0,0.0,0.0001018696930259,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25616455078125,0.0,0.0,7.524060492869467e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561340332031,0.0,0.0,0.0001018696930259,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572937011719,0.0,0.0,0.0004832259728573,293.26519775390625,294.1499938964844,295.9654541015625,293.7296142578125,295.63623046875,295.9624328613281,293.3438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307299671694,9.457527205825045e-09,0.0010307205375283,-0.0238266158849,0.0,0.6499999761581421,0.0,-0.0095013128593564,60.0,1.863273859024048,0.0,-7.243527733180599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565612792969,0.0,0.0,9.686128760222346e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565002441406,0.0,0.0,0.0001019995979731,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565612792969,0.0,0.0,7.53365529817529e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25653076171875,0.0,0.0,0.0001019995979731,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2576904296875,0.0,0.0,0.0004838421882595,293.2655944824219,294.1499938964844,295.9638061523437,293.7300720214844,295.6421203613281,295.9627990722656,293.3451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320447618141,9.611225593175732e-09,0.0010320350993424,-0.0242290329188108,0.0,0.6499999761581421,0.0,-0.0095775090157985,60.0,1.863611459732056,0.0,-7.26201392353687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565612792969,0.0,0.0,9.686128760222346e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565002441406,0.0,0.0,0.0001019995979731,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565612792969,0.0,0.0,7.53365529817529e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25653076171875,0.0,0.0,0.0001019995979731,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2576904296875,0.0,0.0,0.0004838421882595,293.2655944824219,294.1499938964844,295.9638061523437,293.7300720214844,295.6421203613281,295.9627990722656,293.3451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320447618141,9.611225593175732e-09,0.0010320350993424,-0.0242290329188108,0.0,0.6499999761581421,0.0,-0.0095775090157985,60.0,1.863611459732056,0.0,-7.26201392353687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569885253906,0.0,0.0,9.699876682134344e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25689697265625,0.0,0.0,0.0001021443749777,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569885253906,0.0,0.0,7.544348773080856e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569274902344,0.0,0.0,0.0001021443749777,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2580871582031,0.0,0.0,0.0004845289513468,293.2660217285156,294.1499938964844,295.9617614746094,293.7304077148437,295.6479187011719,295.9625244140625,293.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033509382978,9.782519683199098e-09,0.001033499604091,-0.0246775075793266,0.0,0.6499999761581421,0.0,-0.0096624260768294,60.0,1.863932132720948,0.0,-7.282643821326928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569885253906,0.0,0.0,9.699876682134344e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25689697265625,0.0,0.0,0.0001021443749777,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569885253906,0.0,0.0,7.544348773080856e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569274902344,0.0,0.0,0.0001021443749777,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2580871582031,0.0,0.0,0.0004845289513468,293.2660217285156,294.1499938964844,295.9617614746094,293.7304077148437,295.6479187011719,295.9625244140625,293.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033509382978,9.782519683199098e-09,0.001033499604091,-0.0246775075793266,0.0,0.6499999761581421,0.0,-0.0096624260768294,60.0,1.863932132720948,0.0,-7.282643821326928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25738525390625,0.0,0.0,9.715455234982072e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25732421875,0.0,0.0,0.0001023084259941,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25738525390625,0.0,0.0,7.556465425295755e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2573547363281,0.0,0.0,0.0001023084259941,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25848388671875,0.0,0.0,0.0004853071295656,293.2664489746094,294.1499938964844,295.9594116210937,293.73065185546875,295.6534729003906,295.9613647460937,293.34765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035169349052,9.976616865969843e-09,0.0010351594537496,-0.025185665115714,0.0,0.6499999761581421,0.0,-0.0097586484625935,60.0,1.864268779754639,0.0,-7.306054783384752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25738525390625,0.0,0.0,9.715455234982072e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25732421875,0.0,0.0,0.0001023084259941,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25738525390625,0.0,0.0,7.556465425295755e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2573547363281,0.0,0.0,0.0001023084259941,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25848388671875,0.0,0.0,0.0004853071295656,293.2664489746094,294.1499938964844,295.9594116210937,293.73065185546875,295.6534729003906,295.9613647460937,293.34765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035169349052,9.976616865969843e-09,0.0010351594537496,-0.025185665115714,0.0,0.6499999761581421,0.0,-0.0097586484625935,60.0,1.864268779754639,0.0,-7.306054783384752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2575988769531,0.0,0.0,9.723272523842752e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2575378417969,0.0,0.0,0.0001023907389026,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2575988769531,0.0,0.0,7.562545215478167e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.257568359375,0.0,0.0,0.0001023907389026,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2586975097656,0.0,0.0,0.000485697586555,293.26666259765625,294.1499938964844,295.9581298828125,293.730712890625,295.65625,295.96075439453125,293.3482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360038140788,1.0074007406046805e-08,0.0010359936859458,-0.0254406314343214,0.0,0.6499999761581421,0.0,-0.0098069375380873,60.0,1.8644436597824097,0.0,-7.317815686747053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578125,0.0,0.0,9.731666796142235e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577514648437,0.0,0.0,0.0001024791417876,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578125,0.0,0.0,7.569074659841135e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577819824219,0.0,0.0,0.0001024791417876,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2589111328125,0.0,0.0,0.0004861169145442,293.2668762207031,294.1499938964844,295.9568176269531,293.7307434082031,295.6589660644531,295.9599609375,293.34893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368980001658,1.0178601073107533e-08,0.0010368877556174,-0.0257144514471292,0.0,0.6499999761581421,0.0,-0.0098587870597839,60.0,1.864642143249512,0.0,-7.330457663101697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582397460937,0.0,0.0,9.74902359303087e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2581787109375,0.0,0.0,0.0001026619138428,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582397460937,0.0,0.0,7.58257374400273e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582092285156,0.0,0.0,0.0001026619138428,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593078613281,0.0,0.0,0.0004869839176535,293.267333984375,294.1499938964844,295.9540710449219,293.7307434082031,295.6643371582031,295.9581604003906,293.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.039484676113034e-08,0.0010387351503595,-0.0262805502861738,0.0,0.6499999761581421,0.0,-0.009965980425477,60.0,1.8650739192962649,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582397460937,0.0,0.0,9.74902359303087e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2581787109375,0.0,0.0,0.0001026619138428,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582397460937,0.0,0.0,7.58257374400273e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582092285156,0.0,0.0,0.0001026619138428,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593078613281,0.0,0.0,0.0004869839176535,293.267333984375,294.1499938964844,295.9540710449219,293.7307434082031,295.6643371582031,295.9581604003906,293.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.039484676113034e-08,0.0010387351503595,-0.0262805502861738,0.0,0.6499999761581421,0.0,-0.009965980425477,60.0,1.8650739192962649,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2586975097656,0.0,0.0,9.767740993993355e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25860595703125,0.0,0.0,0.0001028590122587,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2586975097656,0.0,0.0,7.597131479997188e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2586669921875,0.0,0.0,0.0001028590122587,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597351074219,0.0,0.0,0.0004879188782069,293.2677917480469,294.1499938964844,295.95123291015625,293.7306213378906,295.66949462890625,295.95587158203125,293.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040740404278,1.0628053104255741e-08,0.0010407298104837,-0.0268910229206085,0.0,0.6499999761581421,0.0,-0.0100815938785672,60.0,1.8656336069107056,0.0,-7.38490371077205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2586975097656,0.0,0.0,9.767740993993355e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25860595703125,0.0,0.0,0.0001028590122587,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2586975097656,0.0,0.0,7.597131479997188e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2586669921875,0.0,0.0,0.0001028590122587,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597351074219,0.0,0.0,0.0004879188782069,293.2677917480469,294.1499938964844,295.95123291015625,293.7306213378906,295.66949462890625,295.95587158203125,293.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040740404278,1.0628053104255741e-08,0.0010407298104837,-0.0268910229206085,0.0,0.6499999761581421,0.0,-0.0100815938785672,60.0,1.8656336069107056,0.0,-7.38490371077205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2591247558594,0.0,0.0,9.786790906218812e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2590637207031,0.0,0.0,0.000103059617686,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2591247558594,0.0,0.0,7.611948240082711e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25909423828125,0.0,0.0,0.000103059617686,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601623535156,0.0,0.0,0.0004888704861514,293.26824951171875,294.1499938964844,295.9483642578125,293.7304077148437,295.6745910644531,295.9534912109375,293.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427695233374,1.0865401911530626e-08,0.0010427586967125,-0.0275123082101345,0.0,0.6499999761581421,0.0,-0.0101992543786764,60.0,1.8662476539611816,0.0,-7.413737534989195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2591247558594,0.0,0.0,9.786790906218812e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2590637207031,0.0,0.0,0.000103059617686,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2591247558594,0.0,0.0,7.611948240082711e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25909423828125,0.0,0.0,0.000103059617686,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601623535156,0.0,0.0,0.0004888704861514,293.26824951171875,294.1499938964844,295.9483642578125,293.7304077148437,295.6745910644531,295.9534912109375,293.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427695233374,1.0865401911530626e-08,0.0010427586967125,-0.0275123082101345,0.0,0.6499999761581421,0.0,-0.0101992543786764,60.0,1.8662476539611816,0.0,-7.413737534989195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25958251953125,0.0,0.0,9.806724119698627e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.259521484375,0.0,0.0,0.0001032695290632,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25958251953125,0.0,0.0,7.627451850567013e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2595520019531,0.0,0.0,0.0001032695290632,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606201171875,0.0,0.0,0.000489866186399,293.26873779296875,294.1499938964844,295.9455871582031,293.7300720214844,295.6794738769531,295.95086669921875,293.3540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448939865455,1.1113760578496112e-08,0.0010448829270899,-0.0281623769551515,0.0,0.6499999761581421,0.0,-0.0103223789483308,60.0,1.867064476013184,0.0,-7.443968286224847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25958251953125,0.0,0.0,9.806724119698627e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.259521484375,0.0,0.0,0.0001032695290632,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25958251953125,0.0,0.0,7.627451850567013e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2595520019531,0.0,0.0,0.0001032695290632,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606201171875,0.0,0.0,0.000489866186399,293.26873779296875,294.1499938964844,295.9455871582031,293.7300720214844,295.6794738769531,295.95086669921875,293.3540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448939865455,1.1113760578496112e-08,0.0010448829270899,-0.0281623769551515,0.0,0.6499999761581421,0.0,-0.0103223789483308,60.0,1.867064476013184,0.0,-7.443968286224847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25982666015625,0.0,0.0,9.816756210057064e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597351074219,0.0,0.0,0.0001033751686918,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25982666015625,0.0,0.0,7.635254587512463e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.259765625,0.0,0.0,0.0001033751686918,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2608337402344,0.0,0.0,0.0004903672961518,293.2689819335937,294.1499938964844,295.9442443847656,293.7298889160156,295.681884765625,295.9495544433594,293.354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459637269377,1.1238751262965252e-08,0.0010459524346515,-0.0284895226359367,0.0,0.6499999761581421,0.0,-0.010384346358478,60.0,1.86751127243042,0.0,-7.45920587519322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2600402832031,0.0,0.0,9.826847963267936e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599792480469,0.0,0.0,0.0001034814413287,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2600402832031,0.0,0.0,7.643103890586644e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.260009765625,0.0,0.0,0.0001034814413287,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.26104736328125,0.0,0.0,0.0004908714327029,293.26922607421875,294.1499938964844,295.94293212890625,293.72967529296875,295.68426513671875,295.9482421875,293.3553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470389388501,1.1364493346377458e-08,0.0010470275301486,-0.0288186259567737,0.0,0.6499999761581421,0.0,-0.0104466807097196,60.0,1.868003249168396,0.0,-7.47455004557196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2605285644531,0.0,0.0,9.8471027740743e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26043701171875,0.0,0.0,0.0001036947360262,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.260498046875,0.0,0.0,7.658857794012874e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,0.0001036947360262,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615051269531,0.0,0.0,0.0004918831982649,293.26971435546875,294.1499938964844,295.9405212402344,293.7291564941406,295.6889038085937,295.9456787109375,293.356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616854145302112e-08,0.0010491845896467,-0.0294790994375944,0.0,0.6499999761581421,0.0,-0.0105717834085226,60.0,1.8690887689590447,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2605285644531,0.0,0.0,9.8471027740743e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26043701171875,0.0,0.0,0.0001036947360262,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.260498046875,0.0,0.0,7.658857794012874e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,0.0001036947360262,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615051269531,0.0,0.0,0.0004918831982649,293.26971435546875,294.1499938964844,295.9405212402344,293.7291564941406,295.6889038085937,295.9456787109375,293.356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616854145302112e-08,0.0010491845896467,-0.0294790994375944,0.0,0.6499999761581421,0.0,-0.0105717834085226,60.0,1.8690887689590447,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.260986328125,0.0,0.0,9.86721133813262e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26092529296875,0.0,0.0,0.0001039064809447,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.260986328125,0.0,0.0,7.674497464904562e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2609558105469,0.0,0.0,0.0001039064809447,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.261962890625,0.0,0.0,0.0004928876296617,293.2702331542969,294.1499938964844,295.9383850097656,293.72857666015625,295.6933898925781,295.9433288574219,293.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513388551771,1.1867389737574284e-08,0.0010513269808143,-0.0301347598433494,0.0,0.6499999761581421,0.0,-0.0106959845870733,60.0,1.8704158067703247,0.0,-7.536078072689635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
