time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642400,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.260986328125,0.0,0.0,9.86721133813262e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26092529296875,0.0,0.0,0.0001039064809447,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.260986328125,0.0,0.0,7.674497464904562e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2609558105469,0.0,0.0,0.0001039064809447,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.261962890625,0.0,0.0,0.0004928876296617,293.2702331542969,294.1499938964844,295.9383850097656,293.72857666015625,295.6933898925781,295.9433288574219,293.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513388551771,1.1867389737574284e-08,0.0010513269808143,-0.0301347598433494,0.0,0.6499999761581421,0.0,-0.0106959845870733,60.0,1.8704158067703247,0.0,-7.536078072689635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.261474609375,0.0,0.0,9.88711544778198e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26141357421875,0.0,0.0,0.0001041160867316,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.261474609375,0.0,0.0,7.68997851992026e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2614440917969,0.0,0.0,0.0001041160867316,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.262451171875,0.0,0.0,0.0004938818747177,293.270751953125,294.1499938964844,295.9366149902344,293.7279052734375,295.6978454589844,295.9411926269531,293.3592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115387804101374e-08,0.0010534476023167,-0.0307837389409542,0.0,0.6499999761581421,0.0,-0.0108189275488257,60.0,1.871848464012146,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.261474609375,0.0,0.0,9.88711544778198e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26141357421875,0.0,0.0,0.0001041160867316,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.261474609375,0.0,0.0,7.68997851992026e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2614440917969,0.0,0.0,0.0001041160867316,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.262451171875,0.0,0.0,0.0004938818747177,293.270751953125,294.1499938964844,295.9366149902344,293.7279052734375,295.6978454589844,295.9411926269531,293.3592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115387804101374e-08,0.0010534476023167,-0.0307837389409542,0.0,0.6499999761581421,0.0,-0.0108189275488257,60.0,1.871848464012146,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.261962890625,0.0,0.0,9.906708874041216e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26190185546875,0.0,0.0,0.0001043224110617,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.261962890625,0.0,0.0,7.705218013143167e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2619323730469,0.0,0.0,0.0001043224110617,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629089355469,0.0,0.0,0.000494860636536,293.2712707519531,294.1499938964844,295.935302734375,293.7271728515625,295.70220947265625,295.9392395019531,293.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555478511378,1.2359508971826472e-08,0.0010555355111137,-0.0314225368201732,0.0,0.6499999761581421,0.0,-0.0109399510547518,60.0,1.8734310865402224,0.0,-7.596531048648103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.261962890625,0.0,0.0,9.906708874041216e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26190185546875,0.0,0.0,0.0001043224110617,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.261962890625,0.0,0.0,7.705218013143167e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2619323730469,0.0,0.0,0.0001043224110617,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629089355469,0.0,0.0,0.000494860636536,293.2712707519531,294.1499938964844,295.935302734375,293.7271728515625,295.70220947265625,295.9392395019531,293.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555478511378,1.2359508971826472e-08,0.0010555355111137,-0.0314225368201732,0.0,0.6499999761581421,0.0,-0.0109399510547518,60.0,1.8734310865402224,0.0,-7.596531048648103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26220703125,0.0,0.0,9.916049748426305e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621459960937,0.0,0.0,0.0001044207820086,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26220703125,0.0,0.0,7.712483056820929e-05,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621765136719,0.0,0.0,0.0001044207820086,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2631530761719,0.0,0.0,0.0004953272291459,293.2715148925781,294.1499938964844,295.9348449707031,293.7267761230469,295.704345703125,295.93853759765625,293.3612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565420379862,1.2475893207408717e-08,0.0010565295815467,-0.0317270681262016,0.0,0.6499999761581421,0.0,-0.010997642762959,60.0,1.8743958473205569,0.0,-7.61086340617112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.262451171875,0.0,0.0,9.925395715981722e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26239013671875,0.0,0.0,0.0001045191966113,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.262451171875,0.0,0.0,7.71975246607326e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624206542969,0.0,0.0,0.0001045191966113,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633972167969,0.0,0.0,0.0004957940545864,293.27178955078125,294.1499938964844,295.9345092773437,293.7263488769531,295.7064819335937,295.93780517578125,293.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575377382338,1.259234139183718e-08,0.001057525165379,-0.0320317596197128,0.0,0.6499999761581421,0.0,-0.0110553698614239,60.0,1.8753576278686523,0.0,-7.62521707997621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642820,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629699707031,0.0,0.0,9.943512122845276e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629089355469,0.0,0.0,0.00010470997222,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629699707031,0.0,0.0,7.733843085588887e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.262939453125,0.0,0.0,0.00010470997222,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2638854980469,0.0,0.0,0.0004966990090906,293.2723388671875,294.1499938964844,295.934326171875,293.7254638671875,295.710693359375,295.93670654296875,293.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594697669148,1.2818065719955033e-08,0.0010594568448141,-0.0326223485171794,0.0,0.6499999761581421,0.0,-0.0111672794446349,60.0,1.8774433135986328,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629699707031,0.0,0.0,9.943512122845276e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629089355469,0.0,0.0,0.00010470997222,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629699707031,0.0,0.0,7.733843085588887e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.262939453125,0.0,0.0,0.00010470997222,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2638854980469,0.0,0.0,0.0004966990090906,293.2723388671875,294.1499938964844,295.934326171875,293.7254638671875,295.710693359375,295.93670654296875,293.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594697669148,1.2818065719955033e-08,0.0010594568448141,-0.0326223485171794,0.0,0.6499999761581421,0.0,-0.0111672794446349,60.0,1.8774433135986328,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26348876953125,0.0,0.0,9.960054740076885e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633972167969,0.0,0.0,0.0001048841731972,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.26348876953125,0.0,0.0,7.746709161438048e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2634582519531,0.0,0.0,0.0001048841731972,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.264404296875,0.0,0.0,0.0004975253832526,293.2728881835937,294.1499938964844,295.9347839355469,293.7245483398437,295.71484375,295.9364318847656,293.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612313635647,1.3024175515852221e-08,0.0010612183250486,-0.0331615880131721,0.0,0.6499999761581421,0.0,-0.0112694511190056,60.0,1.8799591064453125,0.0,-7.678563207491609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26348876953125,0.0,0.0,9.960054740076885e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633972167969,0.0,0.0,0.0001048841731972,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.26348876953125,0.0,0.0,7.746709161438048e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2634582519531,0.0,0.0,0.0001048841731972,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.264404296875,0.0,0.0,0.0004975253832526,293.2728881835937,294.1499938964844,295.9347839355469,293.7245483398437,295.71484375,295.9364318847656,293.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612313635647,1.3024175515852221e-08,0.0010612183250486,-0.0331615880131721,0.0,0.6499999761581421,0.0,-0.0112694511190056,60.0,1.8799591064453125,0.0,-7.678563207491609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640075683594,0.0,0.0,9.975875582313164e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.263916015625,0.0,0.0,0.0001050507707986,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640075683594,0.0,0.0,7.759014260955155e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.26397705078125,0.0,0.0,0.0001050507707986,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.264892578125,0.0,0.0,0.0004983156686648,293.2734375,294.1499938964844,295.93603515625,293.7235412597656,295.7189636230469,295.9365234375,293.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629190364852,1.3221296057963629e-08,0.0010629057651385,-0.0336772836744785,0.0,0.6499999761581421,0.0,-0.0113671822473406,60.0,1.8826287984848025,0.0,-7.702976034806852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640075683594,0.0,0.0,9.975875582313164e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.263916015625,0.0,0.0,0.0001050507707986,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640075683594,0.0,0.0,7.759014260955155e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.26397705078125,0.0,0.0,0.0001050507707986,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.264892578125,0.0,0.0,0.0004983156686648,293.2734375,294.1499938964844,295.93603515625,293.7235412597656,295.7189636230469,295.9365234375,293.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629190364852,1.3221296057963629e-08,0.0010629057651385,-0.0336772836744785,0.0,0.6499999761581421,0.0,-0.0113671822473406,60.0,1.8826287984848025,0.0,-7.702976034806852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645263671875,0.0,0.0,9.99023686745204e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.26446533203125,0.0,0.0,0.0001052020015777,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645263671875,0.0,0.0,7.770184311084449e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2644958496094,0.0,0.0,0.0001052020015777,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2654113769531,0.0,0.0,0.0004990330198779,293.2740173339844,294.1499938964844,295.9380798339844,293.7225036621094,295.7230529785156,295.9372863769531,293.3671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644481517374,1.3400230258753254e-08,0.0010644347639754,-0.0341453813016414,0.0,0.6499999761581421,0.0,-0.0114558823406696,60.0,1.8856266736984253,0.0,-7.725170547701057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645263671875,0.0,0.0,9.99023686745204e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.26446533203125,0.0,0.0,0.0001052020015777,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645263671875,0.0,0.0,7.770184311084449e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2644958496094,0.0,0.0,0.0001052020015777,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2654113769531,0.0,0.0,0.0004990330198779,293.2740173339844,294.1499938964844,295.9380798339844,293.7225036621094,295.7230529785156,295.9372863769531,293.3671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644481517374,1.3400230258753254e-08,0.0010644347639754,-0.0341453813016414,0.0,0.6499999761581421,0.0,-0.0114558823406696,60.0,1.8856266736984253,0.0,-7.725170547701057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2648010253906,0.0,0.0,9.996267181122676e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26470947265625,0.0,0.0,0.0001052655061357,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2648010253906,0.0,0.0,7.774874393362552e-05,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2647705078125,0.0,0.0,0.0001052655061357,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26568603515625,0.0,0.0,0.0004993342445231,293.2742919921875,294.1499938964844,295.939453125,293.7219543457031,295.72509765625,295.93829345703125,293.3678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650892509147,1.3475361271275688e-08,0.0010650757467374,-0.0343419201672077,0.0,0.6499999761581421,0.0,-0.011493120342493,60.0,1.8873718976974487,0.0,-7.734498552736113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650451660156,0.0,0.0,0.0001000259726424,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2649841308594,0.0,0.0,0.0001053321684594,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650451660156,0.0,0.0,7.77979803388007e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650146484375,0.0,0.0,0.0001053321684594,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26593017578125,0.0,0.0,0.0004996504285372,293.27459716796875,294.1499938964844,295.9410400390625,293.7214050292969,295.72711181640625,295.9391174316406,293.3684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106576399412,1.3554235067658738e-08,0.0010657504899427,-0.034548245370388,0.0,0.6499999761581421,0.0,-0.0115322228521108,60.0,1.8890576362609863,0.0,-7.744298358147716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655944824219,0.0,0.0,0.000100134879176,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655334472656,0.0,0.0,0.0001054468521033,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655944824219,0.0,0.0,7.788268703734502e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655639648437,0.0,0.0,0.0001054468521033,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2664794921875,0.0,0.0,0.0005001944955438,293.2751770019531,294.1499938964844,295.94500732421875,293.7202453613281,295.731201171875,295.9415283203125,293.36981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669258190318,1.3689932742977362e-08,0.0010669121984392,-0.034903198480606,0.0,0.6499999761581421,0.0,-0.0115995006635785,60.0,1.8927583694458008,0.0,-7.761170905951077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655944824219,0.0,0.0,0.000100134879176,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655334472656,0.0,0.0,0.0001054468521033,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655944824219,0.0,0.0,7.788268703734502e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655639648437,0.0,0.0,0.0001054468521033,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2664794921875,0.0,0.0,0.0005001944955438,293.2751770019531,294.1499938964844,295.94500732421875,293.7202453613281,295.731201171875,295.9415283203125,293.36981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669258190318,1.3689932742977362e-08,0.0010669121984392,-0.034903198480606,0.0,0.6499999761581421,0.0,-0.0115995006635785,60.0,1.8927583694458008,0.0,-7.761170905951077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2661437988281,0.0,0.0,0.0001002105418592,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2660827636719,0.0,0.0,0.0001055265311151,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2661437988281,0.0,0.0,7.794153498252854e-05,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.26611328125,0.0,0.0,0.0001055265311151,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669982910156,0.0,0.0,0.0005005724378861,293.2757873535156,294.1499938964844,295.95001220703125,293.71905517578125,295.7353210449219,295.9452819824219,293.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677309473976,1.3784202224087494e-08,0.0010677170939743,-0.0351497828960418,0.0,0.6499999761581421,0.0,-0.0116462288424372,60.0,1.8967740535736084,0.0,-7.772904098146682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2661437988281,0.0,0.0,0.0001002105418592,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2660827636719,0.0,0.0,0.0001055265311151,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2661437988281,0.0,0.0,7.794153498252854e-05,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.26611328125,0.0,0.0,0.0001055265311151,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669982910156,0.0,0.0,0.0005005724378861,293.2757873535156,294.1499938964844,295.95001220703125,293.71905517578125,295.7353210449219,295.9452819824219,293.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677309473976,1.3784202224087494e-08,0.0010677170939743,-0.0351497828960418,0.0,0.6499999761581421,0.0,-0.0116462288424372,60.0,1.8967740535736084,0.0,-7.772904098146682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666931152344,0.0,0.0,0.0001002681965474,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666320800781,0.0,0.0,0.0001055872417055,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666931152344,0.0,0.0,7.798637670930475e-05,297.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.26666259765625,0.0,0.0,0.0001055872417055,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675476074219,0.0,0.0,0.0005008603911846,293.2763977050781,294.1499938964844,295.9549865722656,293.7171936035156,295.7394104003906,295.94891357421875,293.3724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683484142646,1.385604164738652e-08,0.0010683345608413,-0.0353376865386962,0.0,0.6499999761581421,0.0,-0.0116818584501743,60.0,1.90022873878479,0.0,-7.781850541732639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666931152344,0.0,0.0,0.0001002681965474,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666320800781,0.0,0.0,0.0001055872417055,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666931152344,0.0,0.0,7.798637670930475e-05,297.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.26666259765625,0.0,0.0,0.0001055872417055,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675476074219,0.0,0.0,0.0005008603911846,293.2763977050781,294.1499938964844,295.9549865722656,293.7171936035156,295.7394104003906,295.94891357421875,293.3724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683484142646,1.385604164738652e-08,0.0010683345608413,-0.0353376865386962,0.0,0.6499999761581421,0.0,-0.0116818584501743,60.0,1.90022873878479,0.0,-7.781850541732639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2672424316406,0.0,0.0,0.0001003027937258,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2671813964844,0.0,0.0,0.0001056236724252,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2672424316406,0.0,0.0,7.8013283200562e-05,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2672119140625,0.0,0.0,0.0001056236724252,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680969238281,0.0,0.0,0.0005010332097299,293.2770080566406,294.1499938964844,295.958984375,293.71405029296875,295.7435302734375,295.95263671875,293.3738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687165195122,1.3899142281559309e-08,0.0010687026660889,-0.0354504249989986,0.0,0.6499999761581421,0.0,-0.011703222990036,60.0,1.90326189994812,0.0,-7.787220823729515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2672424316406,0.0,0.0,0.0001003027937258,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2671813964844,0.0,0.0,0.0001056236724252,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2672424316406,0.0,0.0,7.8013283200562e-05,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2672119140625,0.0,0.0,0.0001056236724252,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680969238281,0.0,0.0,0.0005010332097299,293.2770080566406,294.1499938964844,295.958984375,293.71405029296875,295.7435302734375,295.95263671875,293.3738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687165195122,1.3899142281559309e-08,0.0010687026660889,-0.0354504249989986,0.0,0.6499999761581421,0.0,-0.011703222990036,60.0,1.90326189994812,0.0,-7.787220823729515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675476074219,0.0,0.0,0.0001003124052658,297.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674560546875,0.0,0.0,0.0001056337932823,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675476074219,0.0,0.0,7.802076288498938e-05,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675170898437,0.0,0.0,0.0001056337932823,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26837158203125,0.0,0.0,0.0005010812310501,293.2773132324219,294.1499938964844,295.960693359375,293.71209716796875,295.7455749511719,295.9544982910156,293.3744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688169859349,1.3911117591192124e-08,0.0010688030160963,-0.0354817472398281,0.0,0.6499999761581421,0.0,-0.0117091499269008,60.0,1.9046019315719604,0.0,-7.788713674017347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.267822265625,0.0,0.0,0.0001003079669317,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26776123046875,0.0,0.0,0.0001056291221175,297.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.267822265625,0.0,0.0,7.801730680512264e-05,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2677917480469,0.0,0.0,0.0001056291221175,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686462402344,0.0,0.0,0.0005010590539313,293.2776184082031,294.1499938964844,295.9621887207031,293.7098693847656,295.74761962890625,295.9562072753906,293.3751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068768557161,1.3905584239637392e-08,0.0010687545873224,-0.0354672782123088,0.0,0.6499999761581421,0.0,-0.0117064006626605,60.0,1.905428409576416,0.0,-7.788024447563657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684020996094,0.0,0.0,0.0001002852004603,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.268310546875,0.0,0.0,0.0001056051478371,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26837158203125,0.0,0.0,7.799960440024734e-05,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26837158203125,0.0,0.0,0.0001056051478371,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691955566406,0.0,0.0,0.0005009453743696,293.2782287597656,294.1499938964844,295.9647827148437,293.7047424316406,295.7516784667969,295.9594116210937,293.37646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685283923521,1.3877219373625849e-08,0.0010685144225135,-0.0353930816054344,0.0,0.6499999761581421,0.0,-0.0116923516616225,60.0,1.906567335128784,0.0,-7.784489497453252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684020996094,0.0,0.0,0.0001002852004603,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.268310546875,0.0,0.0,0.0001056051478371,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26837158203125,0.0,0.0,7.799960440024734e-05,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26837158203125,0.0,0.0,0.0001056051478371,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691955566406,0.0,0.0,0.0005009453743696,293.2782287597656,294.1499938964844,295.9647827148437,293.7047424316406,295.7516784667969,295.9594116210937,293.37646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685283923521,1.3877219373625849e-08,0.0010685144225135,-0.0353930816054344,0.0,0.6499999761581421,0.0,-0.0116923516616225,60.0,1.906567335128784,0.0,-7.784489497453252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689514160156,0.0,0.0,0.0001002373683149,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2688903808594,0.0,0.0,0.0001055547763826,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689514160156,0.0,0.0,7.796240242896602e-05,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689208984375,0.0,0.0,0.0001055547763826,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.269775390625,0.0,0.0,0.0005007064319215,293.27886962890625,294.1499938964844,295.96697998046875,293.6988830566406,295.7557067871094,295.9621887207031,293.3778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680179111659,1.3817620825307133e-08,0.0010680040577426,-0.0352371931076049,0.0,0.6499999761581421,0.0,-0.0116628017276525,60.0,1.9067862033844,0.0,-7.777065036407296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689514160156,0.0,0.0,0.0001002373683149,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2688903808594,0.0,0.0,0.0001055547763826,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689514160156,0.0,0.0,7.796240242896602e-05,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689208984375,0.0,0.0,0.0001055547763826,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.269775390625,0.0,0.0,0.0005007064319215,293.27886962890625,294.1499938964844,295.96697998046875,293.6988830566406,295.7557067871094,295.9621887207031,293.3778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680179111659,1.3817620825307133e-08,0.0010680040577426,-0.0352371931076049,0.0,0.6499999761581421,0.0,-0.0116628017276525,60.0,1.9067862033844,0.0,-7.777065036407296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2695617675781,0.0,0.0,0.0001001606797217,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2695007324219,0.0,0.0,0.000105474020529,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26953125,0.0,0.0,7.790275412844494e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26953125,0.0,0.0,0.000105474020529,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2703552246094,0.0,0.0,0.0005003233673051,293.2795104980469,294.1499938964844,295.96893310546875,293.6924743652344,295.7596740722656,295.964599609375,293.379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672000935301,1.3722066150023693e-08,0.0010671863565221,-0.0349872522056102,0.0,0.6499999761581421,0.0,-0.0116154281422495,60.0,1.90612268447876,0.0,-7.765169840467935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2695617675781,0.0,0.0,0.0001001606797217,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2695007324219,0.0,0.0,0.000105474020529,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26953125,0.0,0.0,7.790275412844494e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26953125,0.0,0.0,0.000105474020529,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2703552246094,0.0,0.0,0.0005003233673051,293.2795104980469,294.1499938964844,295.96893310546875,293.6924743652344,295.7596740722656,295.964599609375,293.379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672000935301,1.3722066150023693e-08,0.0010671863565221,-0.0349872522056102,0.0,0.6499999761581421,0.0,-0.0116154281422495,60.0,1.90612268447876,0.0,-7.765169840467935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701416015625,0.0,0.0,0.0001000695629045,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27008056640625,0.0,0.0,0.000105378072476,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701416015625,0.0,0.0,7.78318863012828e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701110839844,0.0,0.0,0.000105378072476,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709350585937,0.0,0.0,0.0004998681833967,293.2801818847656,294.1499938964844,295.9708557128906,293.6856384277344,295.7636108398437,295.9669494628906,293.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662312852218,1.3608539184417625e-08,0.0010662176646292,-0.0346902906894683,0.0,0.6499999761581421,0.0,-0.0115591585636138,60.0,1.9051767587661743,0.0,-7.751047803594703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701416015625,0.0,0.0,0.0001000695629045,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27008056640625,0.0,0.0,0.000105378072476,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701416015625,0.0,0.0,7.78318863012828e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701110839844,0.0,0.0,0.000105378072476,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709350585937,0.0,0.0,0.0004998681833967,293.2801818847656,294.1499938964844,295.9708557128906,293.6856384277344,295.7636108398437,295.9669494628906,293.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662312852218,1.3608539184417625e-08,0.0010662176646292,-0.0346902906894683,0.0,0.6499999761581421,0.0,-0.0115591585636138,60.0,1.9051767587661743,0.0,-7.751047803594703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704467773437,0.0,0.0,0.0001000154443318,297.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2703857421875,0.0,0.0,0.0001053210799,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704162597656,0.0,0.0,7.778978761052713e-05,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704162597656,0.0,0.0,0.0001053210799,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2712097167969,0.0,0.0,0.0004995978670194,293.2804870605469,294.1499938964844,295.97186279296875,293.68212890625,295.7655944824219,295.96807861328125,293.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656517697498,1.3541100685188212e-08,0.0010656382655724,-0.0345138870179653,0.0,0.6499999761581421,0.0,-0.0115257129073143,60.0,1.904508233070373,0.0,-7.74266553094094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2707214355469,0.0,0.0,9.995730215450747e-05,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2706604003906,0.0,0.0,0.0001052598527166,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2707214355469,0.0,0.0,7.774456753395498e-05,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.27069091796875,0.0,0.0,0.0001052598527166,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2715148925781,0.0,0.0,0.0004993074107915,293.28082275390625,294.1499938964844,295.97296142578125,293.6785583496094,295.7675170898437,295.9692077636719,293.3818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650323238223,1.3468657300563793e-08,0.001065018819645,-0.0343243815004825,0.0,0.6499999761581421,0.0,-0.0114897992461919,60.0,1.903791069984436,0.0,-7.733666507192538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2713317871094,0.0,0.0,9.983159543480724e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2712707519531,0.0,0.0,0.0001051274812198,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2713317871094,0.0,0.0,7.76468004914932e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.27130126953125,0.0,0.0,0.0001051274812198,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2720947265625,0.0,0.0,0.0004986794665455,293.281494140625,294.1499938964844,295.97540283203125,293.6714172363281,295.7713928222656,295.97149658203125,293.3831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636950610205,1.3312033253498612e-08,0.0010636816732585,-0.0339146591722965,0.0,0.6499999761581421,0.0,-0.0114121651276946,60.0,1.90228271484375,0.0,-7.71422676848488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2713317871094,0.0,0.0,9.983159543480724e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2712707519531,0.0,0.0,0.0001051274812198,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2713317871094,0.0,0.0,7.76468004914932e-05,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.27130126953125,0.0,0.0,0.0001051274812198,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2720947265625,0.0,0.0,0.0004986794665455,293.281494140625,294.1499938964844,295.97540283203125,293.6714172363281,295.7713928222656,295.97149658203125,293.3831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636950610205,1.3312033253498612e-08,0.0010636816732585,-0.0339146591722965,0.0,0.6499999761581421,0.0,-0.0114121651276946,60.0,1.90228271484375,0.0,-7.71422676848488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2719421386719,0.0,0.0,9.967633377527818e-05,297.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718811035156,0.0,0.0,0.0001049639831762,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2719421386719,0.0,0.0,7.752604142297059e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2719116210937,0.0,0.0,0.0001049639831762,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.272705078125,0.0,0.0,0.0004979039658792,293.2821655273437,294.1499938964844,295.9783935546875,293.66436767578125,295.7752685546875,295.97479248046875,293.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620394023135,1.3118584440974246e-08,0.0010620262473821,-0.0334085784852504,0.0,0.6499999761581421,0.0,-0.0113162575289607,60.0,1.9011144638061523,0.0,-7.690250924952124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
