time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17644800,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2719421386719,0.0,0.0,9.967633377527818e-05,297.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718811035156,0.0,0.0,0.0001049639831762,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2719421386719,0.0,0.0,7.752604142297059e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2719116210937,0.0,0.0,0.0001049639831762,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.272705078125,0.0,0.0,0.0004979039658792,293.2821655273437,294.1499938964844,295.9783935546875,293.66436767578125,295.7752685546875,295.97479248046875,293.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620394023135,1.3118584440974246e-08,0.0010620262473821,-0.0334085784852504,0.0,0.6499999761581421,0.0,-0.0113162575289607,60.0,1.9011144638061523,0.0,-7.690250924952124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2725524902344,0.0,0.0,9.95298323687166e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724914550781,0.0,0.0,0.000104809703771,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2725524902344,0.0,0.0,7.741209265077487e-05,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.27252197265625,0.0,0.0,0.000104809703771,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2733154296875,0.0,0.0,0.0004971721209585,293.2828369140625,294.1499938964844,295.98211669921875,293.6575927734375,295.7791442871094,295.9779357910156,293.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604817653074,1.2936044235800637e-08,0.0010604687267914,-0.0329310148954391,0.0,0.6499999761581421,0.0,-0.0112257814034819,60.0,1.899841547012329,0.0,-7.667660639754106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2725524902344,0.0,0.0,9.95298323687166e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724914550781,0.0,0.0,0.000104809703771,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2725524902344,0.0,0.0,7.741209265077487e-05,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.27252197265625,0.0,0.0,0.000104809703771,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2733154296875,0.0,0.0,0.0004971721209585,293.2828369140625,294.1499938964844,295.98211669921875,293.6575927734375,295.7791442871094,295.9779357910156,293.3858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604817653074,1.2936044235800637e-08,0.0010604687267914,-0.0329310148954391,0.0,0.6499999761581421,0.0,-0.0112257814034819,60.0,1.899841547012329,0.0,-7.667660639754106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2731628417969,0.0,0.0,9.936944843502717e-05,297.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2731018066406,0.0,0.0,0.0001046408142428,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2731628417969,0.0,0.0,7.728734635747969e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27313232421875,0.0,0.0,0.0001046408142428,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738952636719,0.0,0.0,0.0004963709507137,293.2835388183594,294.1499938964844,295.9867858886719,293.6512145996094,295.7829895019531,295.9812316894531,293.38720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587709257379,1.2736212973152304e-08,0.0010587582364678,-0.0324081890285015,0.0,0.6499999761581421,0.0,-0.0111267073079943,60.0,1.898633599281311,0.0,-7.64296927968644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2731628417969,0.0,0.0,9.936944843502717e-05,297.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2731018066406,0.0,0.0,0.0001046408142428,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2731628417969,0.0,0.0,7.728734635747969e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27313232421875,0.0,0.0,0.0001046408142428,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738952636719,0.0,0.0,0.0004963709507137,293.2835388183594,294.1499938964844,295.9867858886719,293.6512145996094,295.7829895019531,295.9812316894531,293.38720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587709257379,1.2736212973152304e-08,0.0010587582364678,-0.0324081890285015,0.0,0.6499999761581421,0.0,-0.0111267073079943,60.0,1.898633599281311,0.0,-7.64296927968644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2734680175781,0.0,0.0,9.92826753645204e-05,297.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2734375,0.0,0.0,0.0001045494354912,297.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2734680175781,0.0,0.0,7.721985457465053e-05,297.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2734680175781,0.0,0.0,0.0001045494354912,297.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742004394531,0.0,0.0,0.0004959375364705,293.28387451171875,294.1499938964844,295.9895324707031,293.64825439453125,295.7849426269531,295.9835205078125,293.38787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578455403447,1.2628094125943793e-08,0.0010578328510746,-0.0321253016591072,0.0,0.6499999761581421,0.0,-0.0110731041058897,60.0,1.8985799551010127,0.0,-7.629626708194338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738037109375,0.0,0.0,9.9196593509987e-05,297.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.27374267578125,0.0,0.0,0.0001044587916112,297.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2737731933594,0.0,0.0,7.715290848864242e-05,297.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2737731933594,0.0,0.0,0.0001044587916112,297.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2745056152344,0.0,0.0,0.0004955074982717,293.2842102050781,294.1499938964844,295.9925842285156,293.6454772949219,295.78692626953125,295.9858703613281,293.3885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569274891167,1.2520838588159222e-08,0.001056914916262,-0.0318446718156337,0.0,0.6499999761581421,0.0,-0.0110199293121695,60.0,1.8985440731048584,0.0,-7.61640208679637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2744140625,0.0,0.0,9.902246529236436e-05,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2743530273437,0.0,0.0,0.0001042754229274,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2744140625,0.0,0.0,7.701747381361201e-05,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2743835449219,0.0,0.0,0.0001042754229274,297.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.275146484375,0.0,0.0,0.0004946377011947,293.284912109375,294.1499938964844,295.99969482421875,293.6404724121094,295.7908935546875,295.9911193847656,293.389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550726437941,1.2303879692865394e-08,0.00105506030377,-0.0312769711017608,0.0,0.6499999761581421,0.0,-0.01091237552464,60.0,1.898942828178405,0.0,-7.58968567993179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645280,297.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2744140625,0.0,0.0,9.902246529236436e-05,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2743530273437,0.0,0.0,0.0001042754229274,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2744140625,0.0,0.0,7.701747381361201e-05,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2743835449219,0.0,0.0,0.0001042754229274,297.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.275146484375,0.0,0.0,0.0004946377011947,293.284912109375,294.1499938964844,295.99969482421875,293.6404724121094,295.7908935546875,295.9911193847656,293.389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550726437941,1.2303879692865394e-08,0.00105506030377,-0.0312769711017608,0.0,0.6499999761581421,0.0,-0.01091237552464,60.0,1.898942828178405,0.0,-7.58968567993179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2750549316406,0.0,0.0,9.884640894597396e-05,297.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2749938964844,0.0,0.0,0.0001040900242514,297.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2750549316406,0.0,0.0,7.688054029131308e-05,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2750244140625,0.0,0.0,0.0001040900242514,297.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2757568359375,0.0,0.0,0.0004937582998536,293.2856140136719,294.1499938964844,296.0083312988281,293.6363830566406,295.794921875,295.9974975585937,293.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531967272982,1.2084523604016796e-08,0.00105318473652,-0.0307029727846384,0.0,0.6499999761581421,0.0,-0.0108036324381828,60.0,1.9003046751022337,0.0,-7.56272129365243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2750549316406,0.0,0.0,9.884640894597396e-05,297.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2749938964844,0.0,0.0,0.0001040900242514,297.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2750549316406,0.0,0.0,7.688054029131308e-05,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2750244140625,0.0,0.0,0.0001040900242514,297.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2757568359375,0.0,0.0,0.0004937582998536,293.2856140136719,294.1499938964844,296.0083312988281,293.6363830566406,295.794921875,295.9974975585937,293.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531967272982,1.2084523604016796e-08,0.00105318473652,-0.0307029727846384,0.0,0.6499999761581421,0.0,-0.0108036324381828,60.0,1.9003046751022337,0.0,-7.56272129365243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2756652832031,0.0,0.0,9.867158951237798e-05,297.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.275634765625,0.0,0.0,0.0001039059352478,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2756652832031,0.0,0.0,7.674456719541922e-05,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2756652832031,0.0,0.0,0.0001039059352478,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763671875,0.0,0.0,0.0004928850103169,293.28631591796875,294.1499938964844,296.0186767578125,293.6333923339844,295.7991027832031,296.00506591796875,293.3926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866708504726375e-08,0.0010513222077861,-0.0301329735666513,0.0,0.6499999761581421,0.0,-0.0106956521049141,60.0,1.902776479721069,0.0,-7.535994228646814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2756652832031,0.0,0.0,9.867158951237798e-05,297.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.275634765625,0.0,0.0,0.0001039059352478,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2756652832031,0.0,0.0,7.674456719541922e-05,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2756652832031,0.0,0.0,0.0001039059352478,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763671875,0.0,0.0,0.0004928850103169,293.28631591796875,294.1499938964844,296.0186767578125,293.6333923339844,295.7991027832031,296.00506591796875,293.3926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866708504726375e-08,0.0010513222077861,-0.0301329735666513,0.0,0.6499999761581421,0.0,-0.0106956521049141,60.0,1.902776479721069,0.0,-7.535994228646814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763061523437,0.0,0.0,9.850054630078375e-05,297.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2762756347656,0.0,0.0,0.0001037258189171,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763061523437,0.0,0.0,7.661153358640149e-05,297.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763061523437,0.0,0.0,0.0001037258189171,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2770080566406,0.0,0.0,0.00049203063827,293.2870178222656,294.1499938964844,296.0308837890625,293.63165283203125,295.80340576171875,296.0140686035156,293.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495116002857,1.1653593645633007e-08,0.0010494999587535,-0.0295752491801977,0.0,0.6499999761581421,0.0,-0.0105900019407272,60.0,1.906548261642456,0.0,-7.50989030962046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763061523437,0.0,0.0,9.850054630078375e-05,297.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2762756347656,0.0,0.0,0.0001037258189171,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763061523437,0.0,0.0,7.661153358640149e-05,297.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763061523437,0.0,0.0,0.0001037258189171,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2770080566406,0.0,0.0,0.00049203063827,293.2870178222656,294.1499938964844,296.0308837890625,293.63165283203125,295.80340576171875,296.0140686035156,293.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495116002857,1.1653593645633007e-08,0.0010494999587535,-0.0295752491801977,0.0,0.6499999761581421,0.0,-0.0105900019407272,60.0,1.906548261642456,0.0,-7.50989030962046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2766418457031,0.0,0.0,9.84181315288879e-05,297.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2765808105469,0.0,0.0,0.0001036390312947,297.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2766418457031,0.0,0.0,7.654743967577815e-05,297.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.276611328125,0.0,0.0,0.0001036390312947,297.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2773132324219,0.0,0.0,0.0004916189354844,293.2873840332031,294.1499938964844,296.03778076171875,293.6313171386719,295.8056640625,296.0193786621094,293.3946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486337123438,1.1550914891245156e-08,0.001048622187227,-0.0293065272271633,0.0,0.6499999761581421,0.0,-0.0105391014367342,60.0,1.909185528755188,0.0,-7.497328624594959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2769470214844,0.0,0.0,9.833667718339711e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.27691650390625,0.0,0.0,0.0001035532550304,297.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2769470214844,0.0,0.0,7.648408063687384e-05,297.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2769470214844,0.0,0.0,0.0001035532550304,297.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27764892578125,0.0,0.0,0.0004912120639346,293.2877502441406,294.1499938964844,296.0451965332031,293.63134765625,295.80792236328125,296.02496337890625,293.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477661853656,1.1449426295939702e-08,0.0010477546602487,-0.0290409121662378,0.0,0.6499999761581421,0.0,-0.0104887904599308,60.0,1.912078857421875,0.0,-7.484923969514058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2776184082031,0.0,0.0,9.817850514082238e-05,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2775573730469,0.0,0.0,0.0001033866938087,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2776184082031,0.0,0.0,7.636105874553323e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.277587890625,0.0,0.0,0.0001033866938087,297.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782897949219,0.0,0.0,0.0004904219531454,293.2884521484375,294.1499938964844,296.0617980957031,293.6325988769531,295.8125915527344,296.0370483398437,293.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460800258442,1.125235371546296e-08,0.0010460688499733,-0.0285251252353191,0.0,0.6499999761581421,0.0,-0.0103910891339182,60.0,1.9186687469482424,0.0,-7.46086499248122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2776184082031,0.0,0.0,9.817850514082238e-05,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2775573730469,0.0,0.0,0.0001033866938087,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2776184082031,0.0,0.0,7.636105874553323e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.277587890625,0.0,0.0,0.0001033866938087,297.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782897949219,0.0,0.0,0.0004904219531454,293.2884521484375,294.1499938964844,296.0617980957031,293.6325988769531,295.8125915527344,296.0370483398437,293.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460800258442,1.125235371546296e-08,0.0010460688499733,-0.0285251252353191,0.0,0.6499999761581421,0.0,-0.0103910891339182,60.0,1.9186687469482424,0.0,-7.46086499248122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782592773437,0.0,0.0,9.803440480027348e-05,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2781982421875,0.0,0.0,0.0001032349464367,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782592773437,0.0,0.0,7.624897989444435e-05,297.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782287597656,0.0,0.0,0.0001032349464367,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789306640625,0.0,0.0,0.0004897021572105,293.2891845703125,294.1499938964844,296.08087158203125,293.6355895996094,295.8175354003906,296.051513671875,293.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104454474058,1.1072807559742161e-08,0.0010445336811244,-0.0280551835894584,0.0,0.6499999761581421,0.0,-0.0103020817041397,60.0,1.9275124073028564,0.0,-7.438978855134337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782592773437,0.0,0.0,9.803440480027348e-05,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2781982421875,0.0,0.0,0.0001032349464367,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782592773437,0.0,0.0,7.624897989444435e-05,297.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782287597656,0.0,0.0,0.0001032349464367,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789306640625,0.0,0.0,0.0004897021572105,293.2891845703125,294.1499938964844,296.08087158203125,293.6355895996094,295.8175354003906,296.051513671875,293.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104454474058,1.1072807559742161e-08,0.0010445336811244,-0.0280551835894584,0.0,0.6499999761581421,0.0,-0.0103020817041397,60.0,1.9275124073028564,0.0,-7.438978855134337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789001464844,0.0,0.0,9.790140757104382e-05,297.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.27886962890625,0.0,0.0,0.0001030948988045,297.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789001464844,0.0,0.0,7.61455376050435e-05,297.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789001464844,0.0,0.0,0.0001030948988045,297.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2795715332031,0.0,0.0,0.0004890377749688,293.2899169921875,294.1499938964844,296.10260009765625,293.6405029296875,295.8227844238281,296.0680236816406,293.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907102776513966e-08,0.0010431167902424,-0.0276214592158794,0.0,0.6499999761581421,0.0,-0.0102199343964457,60.0,1.938340425491333,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789001464844,0.0,0.0,9.790140757104382e-05,297.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.27886962890625,0.0,0.0,0.0001030948988045,297.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789001464844,0.0,0.0,7.61455376050435e-05,297.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789001464844,0.0,0.0,0.0001030948988045,297.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2795715332031,0.0,0.0,0.0004890377749688,293.2899169921875,294.1499938964844,296.10260009765625,293.6405029296875,295.8227844238281,296.0680236816406,293.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907102776513966e-08,0.0010431167902424,-0.0276214592158794,0.0,0.6499999761581421,0.0,-0.0102199343964457,60.0,1.938340425491333,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2795715332031,0.0,0.0,9.778451203601436e-05,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.279541015625,0.0,0.0,0.0001029718041536,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2795715332031,0.0,0.0,7.605462451465428e-05,297.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.279541015625,0.0,0.0,0.0001029718041536,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2802124023437,0.0,0.0,0.0004884538939222,293.2906494140625,294.1499938964844,296.127197265625,293.6474914550781,295.8283996582031,296.0871887207031,293.4007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418822057545,1.0761460167429961e-08,0.0010418713791295,-0.0272402297705411,0.0,0.6499999761581421,0.0,-0.0101477336138486,60.0,1.951572060585022,0.0,-7.401103374604645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2795715332031,0.0,0.0,9.778451203601436e-05,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.279541015625,0.0,0.0,0.0001029718041536,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2795715332031,0.0,0.0,7.605462451465428e-05,297.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.279541015625,0.0,0.0,0.0001029718041536,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2802124023437,0.0,0.0,0.0004884538939222,293.2906494140625,294.1499938964844,296.127197265625,293.6474914550781,295.8283996582031,296.0871887207031,293.4007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418822057545,1.0761460167429961e-08,0.0010418713791295,-0.0272402297705411,0.0,0.6499999761581421,0.0,-0.0101477336138486,60.0,1.951572060585022,0.0,-7.401103374604645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799072265625,0.0,0.0,9.773310011951251e-05,297.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27984619140625,0.0,0.0,0.000102917663753,297.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799072265625,0.0,0.0,7.601463585160673e-05,297.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2798767089844,0.0,0.0,0.000102917663753,297.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2805480957031,0.0,0.0,0.0004881970817223,293.2910461425781,294.1499938964844,296.140625,293.6517944335937,295.8313903808594,296.0978698730469,293.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413348209112,1.0697405627979606e-08,0.0010413241107016,-0.0270725600421428,0.0,0.6499999761581421,0.0,-0.0101159811019897,60.0,1.9592523574829104,0.0,-7.393322931648072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2802429199219,0.0,0.0,9.768412564881146e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2801818847656,0.0,0.0,0.0001028660917654,297.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2802429199219,0.0,0.0,7.597654621349648e-05,297.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2802124023437,0.0,0.0,0.0001028660917654,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2808837890625,0.0,0.0,0.0004879524349234,293.2914123535156,294.1499938964844,296.15484619140625,293.6566772460937,295.83447265625,296.1089782714844,293.4020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408132802695,1.0636385994189368e-08,0.0010408026864752,-0.0269128326326608,0.0,0.6499999761581421,0.0,-0.0100857326760888,60.0,1.967317819595337,0.0,-7.385914813085037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2809143066406,0.0,0.0,9.759829845279457e-05,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2808532714844,0.0,0.0,0.000102775702544,297.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2809143066406,0.0,0.0,7.590978930238634e-05,297.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2808837890625,0.0,0.0,0.000102775702544,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.28155517578125,0.0,0.0,0.000487523706397,293.2921447753906,294.1499938964844,296.18572998046875,293.66827392578125,295.8408203125,296.1326904296875,293.4034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398970916867,1.0529444871565374e-08,0.0010398866143077,-0.0266328956931829,0.0,0.6499999761581421,0.0,-0.0100327096879482,60.0,1.9847545623779297,0.0,-7.372941013272793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2809143066406,0.0,0.0,9.759829845279457e-05,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2808532714844,0.0,0.0,0.000102775702544,297.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2809143066406,0.0,0.0,7.590978930238634e-05,297.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2808837890625,0.0,0.0,0.000102775702544,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.28155517578125,0.0,0.0,0.000487523706397,293.2921447753906,294.1499938964844,296.18572998046875,293.66827392578125,295.8408203125,296.1326904296875,293.4034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398970916867,1.0529444871565374e-08,0.0010398866143077,-0.0266328956931829,0.0,0.6499999761581421,0.0,-0.0100327096879482,60.0,1.9847545623779297,0.0,-7.372941013272793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815856933594,0.0,0.0,9.753567428560928e-05,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2815246582031,0.0,0.0,0.0001027097605401,297.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815856933594,0.0,0.0,7.5861084042117e-05,297.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28155517578125,0.0,0.0,0.0001027097605401,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821960449219,0.0,0.0,0.0004872108984272,293.2929077148437,294.1499938964844,296.2200622558594,293.68243408203125,295.8475646972656,296.15924072265625,293.4048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451423726465237e-08,0.0010392202530056,-0.0264286566525697,0.0,0.6499999761581421,0.0,-0.0099940355867147,60.0,2.0051729679107666,0.0,-7.363482978917092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815856933594,0.0,0.0,9.753567428560928e-05,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2815246582031,0.0,0.0,0.0001027097605401,297.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2815856933594,0.0,0.0,7.5861084042117e-05,297.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28155517578125,0.0,0.0,0.0001027097605401,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821960449219,0.0,0.0,0.0004872108984272,293.2929077148437,294.1499938964844,296.2200622558594,293.68243408203125,295.8475646972656,296.15924072265625,293.4048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451423726465237e-08,0.0010392202530056,-0.0264286566525697,0.0,0.6499999761581421,0.0,-0.0099940355867147,60.0,2.0051729679107666,0.0,-7.363482978917092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2822570800781,0.0,0.0,9.749348100740464e-05,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2822265625,0.0,0.0,0.0001026653335429,297.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2822570800781,0.0,0.0,7.582826219731942e-05,297.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2822570800781,0.0,0.0,0.0001026653335429,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2828674316406,0.0,0.0,0.0004870001284871,293.2936706542969,294.1499938964844,296.2580261230469,293.69927978515625,295.8548889160156,296.189208984375,293.4061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.6499999761581421,0.0,-0.0099679734557867,60.0,2.0288174152374268,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2822570800781,0.0,0.0,9.749348100740464e-05,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2822265625,0.0,0.0,0.0001026653335429,297.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2822570800781,0.0,0.0,7.582826219731942e-05,297.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2822570800781,0.0,0.0,0.0001026653335429,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2828674316406,0.0,0.0,0.0004870001284871,293.2936706542969,294.1499938964844,296.2580261230469,293.69927978515625,295.8548889160156,296.189208984375,293.4061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.6499999761581421,0.0,-0.0099679734557867,60.0,2.0288174152374268,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.282958984375,0.0,0.0,9.7474898211658e-05,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.28289794921875,0.0,0.0,0.0001026457684929,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.282958984375,0.0,0.0,7.581381214549765e-05,297.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2829284667969,0.0,0.0,0.0001026457684929,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2835693359375,0.0,0.0,0.0004869073163717,293.29443359375,294.1499938964844,296.2998046875,293.7189636230469,295.86279296875,296.2228088378906,293.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375703851650542e-08,0.0010385725181549,-0.0262304376810789,0.0,0.6499999761581421,0.0,-0.0099564958363771,60.0,2.055613279342652,0.0,-7.354309872198429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.282958984375,0.0,0.0,9.7474898211658e-05,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.28289794921875,0.0,0.0,0.0001026457684929,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.282958984375,0.0,0.0,7.581381214549765e-05,297.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2829284667969,0.0,0.0,0.0001026457684929,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2835693359375,0.0,0.0,0.0004869073163717,293.29443359375,294.1499938964844,296.2998046875,293.7189636230469,295.86279296875,296.2228088378906,293.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375703851650542e-08,0.0010385725181549,-0.0262304376810789,0.0,0.6499999761581421,0.0,-0.0099564958363771,60.0,2.055613279342652,0.0,-7.354309872198429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832946777344,0.0,0.0,9.747471631271765e-05,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.28326416015625,0.0,0.0,0.0001026455647661,297.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832946777344,0.0,0.0,7.581366662634537e-05,297.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.28326416015625,0.0,0.0,0.0001026455647661,297.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839050292969,0.0,0.0,0.0004869063850492,293.2948303222656,294.1499938964844,296.3221740722656,293.7299499511719,295.86700439453125,296.24102783203125,293.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385807836428,1.0375469372547741e-08,0.0010385704226791,-0.0262298230081796,0.0,0.6499999761581421,0.0,-0.0099563794210553,60.0,2.0702428817749023,0.0,-7.354281450489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2836303710937,0.0,0.0,9.748145384946838e-05,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2835998535156,0.0,0.0,0.0001026526661007,297.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2836303710937,0.0,0.0,7.581891259178519e-05,297.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2836303710937,0.0,0.0,0.0001026526661007,297.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28424072265625,0.0,0.0,0.000486940058181,293.2951965332031,294.1499938964844,296.3455810546875,293.74169921875,295.87139892578125,296.2602233886719,293.408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386526118963,1.0383870652219684e-08,0.0010386422509327,-0.0262518171221017,0.0,0.6499999761581421,0.0,-0.0099605442956089,60.0,2.085721015930176,0.0,-7.355298947686606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843322753906,0.0,0.0,9.751667676027864e-05,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2843017578125,0.0,0.0,0.0001026897516567,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843322753906,0.0,0.0,7.584629929624498e-05,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843322753906,0.0,0.0,0.0001026897516567,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2849426269531,0.0,0.0,0.0004871159908361,293.2959899902344,294.1499938964844,296.3955993652344,293.7676086425781,295.8807373046875,296.3016357421875,293.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390278184786,1.0427749330688131e-08,0.001039017457515,-0.0263666827231645,0.0,0.6499999761581421,0.0,-0.0099822971969842,60.0,2.1193439960479736,0.0,-7.360614517892827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843322753906,0.0,0.0,9.751667676027864e-05,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2843017578125,0.0,0.0,0.0001026897516567,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843322753906,0.0,0.0,7.584629929624498e-05,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843322753906,0.0,0.0,0.0001026897516567,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2849426269531,0.0,0.0,0.0004871159908361,293.2959899902344,294.1499938964844,296.3955993652344,293.7676086425781,295.8807373046875,296.3016357421875,293.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390278184786,1.0427749330688131e-08,0.001039017457515,-0.0263666827231645,0.0,0.6499999761581421,0.0,-0.0099822971969842,60.0,2.1193439960479736,0.0,-7.360614517892827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2850341796875,0.0,0.050000000745058,9.758114174474032e-05,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2850036621094,0.0,0.050000000745058,0.0001027576363412,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2850341796875,0.0,0.050000000745058,7.589644519612193e-05,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2850341796875,0.0,0.050000000745058,0.0001027576363412,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2856140136719,0.0,0.050000000745058,0.0004874379956163,293.2967834472656,284.95001220703125,296.45001220703125,293.7968444824219,295.8908996582031,296.3472595214844,293.41168212890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397143196314,1.0508069081538451e-08,0.0010397038422524,-0.0265769399702548,0.0,0.6499999761581421,0.0,-0.0100221121683716,60.0,2.156599760055542,0.0,-7.370349663915476e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
