time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647200,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2850341796875,0.0,0.050000000745058,9.758114174474032e-05,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2850036621094,0.0,0.050000000745058,0.0001027576363412,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2850341796875,0.0,0.050000000745058,7.589644519612193e-05,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2850341796875,0.0,0.050000000745058,0.0001027576363412,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2856140136719,0.0,0.050000000745058,0.0004874379956163,293.2967834472656,284.95001220703125,296.45001220703125,293.7968444824219,295.8908996582031,296.3472595214844,293.41168212890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397143196314,1.0508069081538451e-08,0.0010397038422524,-0.0265769399702548,0.0,0.6499999761581421,0.0,-0.0100221121683716,60.0,2.156599760055542,0.0,-7.370349663915476e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3705749511719,0.6364812254905701,0.050000000745058,0.0407816357910633,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3705749511719,0.6364812254905701,0.050000000745058,0.0429450273513793,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3705749511719,0.6364812254905701,0.050000000745058,0.0317190513014793,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3705749511719,0.6364812254905701,0.050000000745058,0.0429450273513793,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3706970214844,0.6364812254905701,0.050000000745058,0.2037127166986465,293.38604736328125,284.95001220703125,296.47833251953125,293.81231689453125,296.93585205078125,297.0830383300781,293.47772216796875,1.0,0.1096988096833229,0.2000000029802322,0.2000000029802322,0.9901702404022216,1.0,-0.4340232014656067,0.0186030510812997,0.4154201745986938,-0.0871513113379478,0.0,0.6499999761581421,0.0,10.22812843322754,60.0,449.8400268554688,0.0,12.26010799407959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6471862792969,0.6340227723121643,0.050000000745058,0.0452267229557037,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6471862792969,0.6340227723121643,0.050000000745058,0.0476259179413318,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6471862792969,0.6340227723121643,0.050000000745058,0.0351763404905796,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6471862792969,0.6340227723121643,0.050000000745058,0.0476259179413318,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6471862792969,0.6340227723121643,0.050000000745058,0.2259168475866317,293.6811828613281,284.95001220703125,296.50665283203125,293.8277587890625,297.0696105957031,297.2457580566406,293.7901306152344,1.0,0.1210745945572853,0.4000000059604645,0.4000000059604645,0.9803404808044434,1.0,-0.4818986654281616,0.0870898142457008,0.3948088586330414,-0.0282796751707792,1.0,0.6499999761581421,0.0,12.53688907623291,60.0,2206.749755859375,0.0,16.673179626464844,1.0,292.3245849609375,293.92535400390625,293.4393920898437,294.1968688964844,293.1499938964844,293.1499938964844,283.1499938964844,3866.010986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.709172785282135,0.7091855406761169,8.602222578701912e-08,4.127264499664307,4.127254009246826,1.080615766113624e-05,0.0,0.0,-0.0,5661.8515625,0.0,16.508974075317383,1861.808349609375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7431640625,0.5726694464683533,0.050000000745058,0.0456710755825042,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7431640625,0.5726694464683533,0.050000000745058,0.0480938404798507,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7431640625,0.5726694464683533,0.050000000745058,0.0355219468474388,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7431640625,0.5726694464683533,0.050000000745058,0.0480938404798507,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7431640625,0.5726694464683533,0.050000000745058,0.2281364798545837,291.574951171875,284.95001220703125,296.5633239746094,293.8586120605469,296.9527587890625,297.2185363769531,290.6646423339844,1.0,0.1405506134033203,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866357743740082,0.1985603123903274,0.2880754470825195,0.0819181278347969,1.0,0.6499999761581421,0.0,20.074886322021484,60.0,7038.33740234375,0.0,23.16897392272949,1.0,287.2669372558594,290.4838256835937,296.98828125,298.1424865722656,293.1499938964844,293.1499938964844,283.1499938964844,6969.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0550891011953353,1.0,0.0,0.0,0.9521880745887756,0.9521905183792114,6.054960266510534e-08,4.26585054397583,4.265841007232666,9.786555892787874e-06,0.0,0.0,-0.0,6431.91162109375,0.0,36.123138427734375,1895.4271240234373,0.0,0.0,0.2636347413063049,1.0,0.0,3.0,1.0,0.0
17647440,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7431640625,0.5726694464683533,0.050000000745058,0.0456710755825042,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7431640625,0.5726694464683533,0.050000000745058,0.0480938404798507,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7431640625,0.5726694464683533,0.050000000745058,0.0355219468474388,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7431640625,0.5726694464683533,0.050000000745058,0.0480938404798507,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7431640625,0.5726694464683533,0.050000000745058,0.2281364798545837,291.574951171875,284.95001220703125,296.5633239746094,293.8586120605469,296.9527587890625,297.2185363769531,290.6646423339844,1.0,0.1405506134033203,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866357743740082,0.1985603123903274,0.2880754470825195,0.0819181278347969,1.0,0.6499999761581421,0.0,20.074886322021484,60.0,7038.33740234375,0.0,23.16897392272949,1.0,287.2669372558594,290.4838256835937,296.98828125,298.1424865722656,293.1499938964844,293.1499938964844,283.1499938964844,6969.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0550891011953353,1.0,0.0,0.0,0.9521880745887756,0.9521905183792114,6.054960266510534e-08,4.26585054397583,4.265841007232666,9.786555892787874e-06,0.0,0.0,-0.0,6431.91162109375,0.0,36.123138427734375,1895.4271240234373,0.0,0.0,0.2636347413063049,1.0,0.0,3.0,1.0,0.0
17647500,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9994812011719,0.5506343841552734,0.050000000745058,0.0458080433309078,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9994812011719,0.5506343841552734,0.050000000745058,0.0482380762696266,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9994812011719,0.5506343841552734,0.050000000745058,0.0356284789741039,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9994812011719,0.5506343841552734,0.050000000745058,0.0482380762696266,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9994812011719,0.5506343841552734,0.050000000745058,0.2288206666707992,289.831298828125,284.95001220703125,296.5916748046875,293.8739929199219,296.9368591308594,297.1916198730469,289.0127258300781,1.0,0.1489453464746475,1.0,1.0,0.9508512020111084,1.0,-0.4880952537059784,0.2046205401420593,0.283474713563919,0.0876824036240577,1.0,0.6499999761581421,0.0,23.736793518066406,60.0,9559.4775390625,0.0,26.31625366210937,1.0,285.6177978515625,288.6661376953125,298.44842529296875,299.5818176269531,293.1499938964844,293.1499938964844,283.1499938964844,9098.1845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886601984500885,1.0,0.0,0.0,1.0879223346710205,1.0879255533218384,7.897583742533244e-08,4.265923500061035,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,6438.34375,0.0,53.765132904052734,1895.43701171875,0.0,68.20408630371094,0.2991687655448913,1.0,0.0,3.0,1.0,0.0
17647560,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4588928222656,0.5336340069770813,0.050000000745058,0.045938916504383,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4588928222656,0.5336340069770813,0.050000000745058,0.0483758933842182,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4588928222656,0.5336340069770813,0.050000000745058,0.0357302688062191,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4588928222656,0.5336340069770813,0.050000000745058,0.0483758933842182,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4588928222656,0.5336340069770813,0.050000000745058,0.2294744104146957,288.3153076171875,284.95001220703125,296.6199951171875,293.88934326171875,296.9278259277344,297.1577453613281,287.650390625,1.0,0.1565036624670028,0.9999730587005616,0.9999730587005616,0.9606809616088868,1.0,-0.4894898235797882,0.2051672041416168,0.2843226194381714,0.0879589766263961,1.0,0.6499999761581421,0.0,27.23737907409668,60.0,10630.37890625,0.0,29.34359169006348,1.0,284.54296875,287.29327392578125,298.4759521484375,300.0481872558594,293.1499938964844,293.1499938964844,283.1499938964844,10964.1748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532836079597473,1.0,0.0,0.0,1.1942864656448364,1.194290280342102,9.517228960476133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.875,0.0,71.11360931396484,1895.4371337890625,0.0,382.4080810546875,0.3270731568336487,1.0,0.0,3.0,1.0,0.0
17647620,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3932189941406,0.510482907295227,0.050000000745058,0.0461774915456771,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3932189941406,0.510482907295227,0.050000000745058,0.0486271232366561,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3932189941406,0.510482907295227,0.050000000745058,0.0359158255159854,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3932189941406,0.510482907295227,0.050000000745058,0.0486271232366561,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3932189941406,0.510482907295227,0.050000000745058,0.2306661307811737,286.3194580078125,284.95001220703125,296.6766662597656,293.9200134277344,296.90582275390625,297.0786437988281,286.0163879394531,1.0,0.1693279147148132,0.9999192357063292,0.9999192357063292,0.9803404808044434,1.0,-0.4920320212841034,0.2058737128973007,0.2861582934856415,0.0881558433175087,1.0,0.6499999761581421,0.0,33.6185417175293,60.0,11072.7119140625,0.0,34.90571975708008,1.0,283.5384521484375,285.71807861328125,297.46942138671875,298.94256591796875,293.1499938964844,293.1499938964844,283.1499938964844,13797.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5675668120384216,1.0,0.0,0.0,1.3397551774978638,1.3397599458694458,1.1976896985288477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.77587890625,0.0,100.39307403564452,1895.4371337890625,0.0,763.8028564453125,0.3651718199253082,1.0,0.0,3.0,1.0,0.0
17647680,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3932189941406,0.510482907295227,0.050000000745058,0.0461774915456771,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3932189941406,0.510482907295227,0.050000000745058,0.0486271232366561,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3932189941406,0.510482907295227,0.050000000745058,0.0359158255159854,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3932189941406,0.510482907295227,0.050000000745058,0.0486271232366561,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3932189941406,0.510482907295227,0.050000000745058,0.2306661307811737,286.3194580078125,284.95001220703125,296.6766662597656,293.9200134277344,296.90582275390625,297.0786437988281,286.0163879394531,1.0,0.1693279147148132,0.9999192357063292,0.9999192357063292,0.9803404808044434,1.0,-0.4920320212841034,0.2058737128973007,0.2861582934856415,0.0881558433175087,1.0,0.6499999761581421,0.0,33.6185417175293,60.0,11072.7119140625,0.0,34.90571975708008,1.0,283.5384521484375,285.71807861328125,297.46942138671875,298.94256591796875,293.1499938964844,293.1499938964844,283.1499938964844,13797.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5675668120384216,1.0,0.0,0.0,1.3397551774978638,1.3397599458694458,1.1976896985288477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.77587890625,0.0,100.39307403564452,1895.4371337890625,0.0,763.8028564453125,0.3651718199253082,1.0,0.0,3.0,1.0,0.0
17647740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237548828125,0.4999422132968902,0.050000000745058,0.0463224425911903,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237548828125,0.4999422132968902,0.050000000745058,0.0487797632813453,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237548828125,0.4999422132968902,0.050000000745058,0.0360285677015781,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237548828125,0.4999422132968902,0.050000000745058,0.0487797632813453,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237548828125,0.4999422132968902,0.050000000745058,0.2313902080059051,285.68701171875,284.95001220703125,296.7160339355469,293.9412841796875,296.8904724121094,297.0234680175781,285.5427551269531,1.0,0.1766233593225479,0.9998818635940552,0.9998818635940552,0.993998646736145,1.0,-0.4935766756534576,0.2063043564558029,0.2872723340988159,0.0882611125707626,1.0,0.6499999761581421,0.0,37.4954948425293,60.0,11081.3466796875,0.0,38.31254959106445,1.0,283.3017578125,285.27740478515625,296.9298095703125,298.1495056152344,293.1499938964844,293.1499938964844,283.1499938964844,15122.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543831467628479,1.0,0.0,0.0,1.4026122093200684,1.402617573738098,1.3127096565312968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.130859375,0.0,115.1968002319336,1895.4371337890625,0.0,661.3499145507812,0.3816047608852386,1.0,0.0,3.0,1.0,0.0
17647800,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55584716796875,0.496218740940094,0.050000000745058,0.0463806353509426,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.55584716796875,0.496218740940094,0.050000000745058,0.048841044306755,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55584716796875,0.496218740940094,0.050000000745058,0.0360738299787044,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55584716796875,0.496218740940094,0.050000000745058,0.048841044306755,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55584716796875,0.496218740940094,0.050000000745058,0.2316808849573135,285.5295715332031,284.95001220703125,296.7333374023437,293.9506225585937,296.884521484375,297.0005798339844,285.42755126953125,1.0,0.1794614344835281,0.9998654127120972,0.9998654127120972,1.0,1.0,-0.4941968023777008,0.2064768522977829,0.2877199351787567,0.0882982686161995,1.0,0.6499999761581421,0.0,39.051883697509766,60.0,11079.39453125,0.0,39.68605422973633,1.0,283.24957275390625,285.170166015625,296.7839660644531,297.9081420898437,293.1499938964844,293.1499938964844,283.1499938964844,15572.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220326781272888,1.0,0.0,0.0,1.4233063459396362,1.4233118295669556,1.3517308161681285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.01708984375,0.0,120.37125396728516,1895.4371337890625,0.0,579.3429565429688,0.3870110213756561,1.0,0.0,3.0,1.0,0.0
17647860,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.4864457249641418,0.050000000745058,0.0465495958924293,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.4864457249641418,0.050000000745058,0.0490189678966999,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.4864457249641418,0.050000000745058,0.0362052433192729,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.4864457249641418,0.050000000745058,0.0490189678966999,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.4864457249641418,0.050000000745058,0.2325248718261718,285.2684326171875,284.95001220703125,296.7900085449219,293.9811096191406,296.8680725097656,296.93133544921875,285.2377624511719,1.0,0.1874378621578216,0.9999192357063292,0.9999192357063292,0.9962920546531676,1.0,-0.4959971606731415,0.2072842121124267,0.2887129485607147,0.0886889174580574,1.0,0.6499999761581421,0.0,43.57060241699219,48.0,11086.572265625,0.0,43.69282150268555,1.0,283.17266845703125,284.99090576171875,296.6013488769531,297.5207824707031,293.1499938964844,293.1499938964844,283.1499938964844,16635.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399842321872711,1.0,0.0,0.0,1.4710849523544312,1.4710907936096191,1.4440057327647082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.03759765625,0.0,132.90489196777344,1895.4371337890625,0.0,352.8797302246094,0.399484783411026,1.0,0.0,3.0,1.0,0.0
17647920,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.4864457249641418,0.050000000745058,0.0465495958924293,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.4864457249641418,0.050000000745058,0.0490189678966999,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.4864457249641418,0.050000000745058,0.0362052433192729,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.4864457249641418,0.050000000745058,0.0490189678966999,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.4864457249641418,0.050000000745058,0.2325248718261718,285.2684326171875,284.95001220703125,296.7900085449219,293.9811096191406,296.8680725097656,296.93133544921875,285.2377624511719,1.0,0.1874378621578216,0.9999192357063292,0.9999192357063292,0.9962920546531676,1.0,-0.4959971606731415,0.2072842121124267,0.2887129485607147,0.0886889174580574,1.0,0.6499999761581421,0.0,43.57060241699219,48.0,11086.572265625,0.0,43.69282150268555,1.0,283.17266845703125,284.99090576171875,296.6013488769531,297.5207824707031,293.1499938964844,293.1499938964844,283.1499938964844,16635.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399842321872711,1.0,0.0,0.0,1.4710849523544312,1.4710907936096191,1.4440057327647082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.03759765625,0.0,132.90489196777344,1895.4371337890625,0.0,352.8797302246094,0.399484783411026,1.0,0.0,3.0,1.0,0.0
17647980,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936340332031,0.4842187762260437,0.050000000745058,0.0465904921293258,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936340332031,0.4842187762260437,0.050000000745058,0.0490620322525501,296.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936340332031,0.4842187762260437,0.050000000745058,0.0362370498478412,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936340332031,0.4842187762260437,0.050000000745058,0.0490620322525501,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936340332031,0.4842187762260437,0.050000000745058,0.2327291518449783,285.19122314453125,284.95001220703125,296.8466796875,294.01153564453125,296.8509216308594,296.8603210449219,285.1822509765625,1.0,0.1888269931077957,0.9999730587005616,0.9999730587005616,0.9925841093063354,1.0,-0.4964332580566406,0.2075477391481399,0.2888855338096618,0.088779978454113,1.0,0.6499999761581421,0.0,44.66363525390625,36.0,11161.978515625,0.0,44.66630935668945,1.0,283.1551818847656,284.9413146972656,296.7168273925781,297.55645751953125,293.1499938964844,293.1499938964844,283.1499938964844,17238.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3785221576690674,1.0,0.0,0.0,1.4974902868270874,1.4974963665008545,1.496309636195292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.9873046875,0.0,140.19090270996094,1895.4371337890625,0.0,239.4227752685547,0.4063747823238373,1.0,0.0,3.0,1.0,0.0
17648040,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936340332031,0.4842187762260437,0.050000000745058,0.0465904921293258,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936340332031,0.4842187762260437,0.050000000745058,0.0490620322525501,296.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936340332031,0.4842187762260437,0.050000000745058,0.0362370498478412,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936340332031,0.4842187762260437,0.050000000745058,0.0490620322525501,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936340332031,0.4842187762260437,0.050000000745058,0.2327291518449783,285.19122314453125,284.95001220703125,296.8466796875,294.01153564453125,296.8509216308594,296.8603210449219,285.1822509765625,1.0,0.1888269931077957,0.9999730587005616,0.9999730587005616,0.9925841093063354,1.0,-0.4964332580566406,0.2075477391481399,0.2888855338096618,0.088779978454113,1.0,0.6499999761581421,0.0,44.66363525390625,36.0,11161.978515625,0.0,44.66630935668945,1.0,283.1551818847656,284.9413146972656,296.7168273925781,297.55645751953125,293.1499938964844,293.1499938964844,283.1499938964844,17238.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3785221576690674,1.0,0.0,0.0,1.4974902868270874,1.4974963665008545,1.496309636195292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.9873046875,0.0,140.19090270996094,1895.4371337890625,0.0,239.4227752685547,0.4063747823238373,1.0,0.0,3.0,1.0,0.0
17648100,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.4855208992958069,0.050000000745058,0.0465665124356746,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.4855208992958069,0.050000000745058,0.0490367822349071,296.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.4855208992958069,0.050000000745058,0.0362184010446071,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.4855208992958069,0.050000000745058,0.0490367822349071,296.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.4855208992958069,0.050000000745058,0.2326093763113021,285.1769104003906,284.95001220703125,296.875,294.0267333984375,296.8580627441406,296.8509826660156,285.1717529296875,1.0,0.1875613778829574,1.0,1.0,0.9907301664352416,1.0,-0.4961778819561004,0.2074889838695526,0.2886888980865478,0.0887132361531257,1.0,0.6499999761581421,0.0,44.02168655395508,36.0,11176.7548828125,0.0,44.09444427490234,1.0,283.15252685546875,284.929931640625,296.81744384765625,297.6455078125,293.1499938964844,293.1499938964844,283.1499938964844,17429.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3625693023204803,1.0,0.0,0.0,1.5057904720306396,1.5057965517044067,1.5129428732052477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.35205078125,0.0,142.5349578857422,1895.4371337890625,0.0,213.93634033203125,0.4085399210453033,1.0,0.0,3.0,1.0,0.0
17648160,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.168701171875,0.4880647659301758,0.050000000745058,0.0465202666819095,296.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.168701171875,0.4880647659301758,0.050000000745058,0.048988077789545,296.7791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.168701171875,0.4880647659301758,0.050000000745058,0.0361824296414852,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.168701171875,0.4880647659301758,0.050000000745058,0.048988077789545,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.168701171875,0.4880647659301758,0.050000000745058,0.2323783487081527,285.1678771972656,284.95001220703125,296.9033203125,294.0419006347656,296.86944580078125,296.8496398925781,285.1641540527344,1.0,0.1852553784847259,1.0,1.0,0.9888424873352052,1.0,-0.4956850111484527,0.2073360830545425,0.2883489429950714,0.0885881781578064,1.0,0.6499999761581421,0.0,42.7839241027832,25.0,11179.8994140625,0.0,42.99338150024414,1.0,283.1512145996094,284.9209899902344,296.9177551269531,297.74493408203125,293.1499938964844,293.1499938964844,283.1499938964844,17574.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3549223840236664,1.0,0.0,0.0,1.5120370388031006,1.5120432376861572,1.5255213270393142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.3935546875,0.0,144.31619262695312,1895.4371337890625,0.0,201.9941253662109,0.4101691246032715,1.0,0.0,3.0,1.0,0.0
17648220,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.4962562918663025,0.050000000745058,0.0463800318539142,296.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.4962562918663025,0.050000000745058,0.048840407282114,296.7553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.4962562918663025,0.050000000745058,0.0360733568668365,296.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.4962562918663025,0.050000000745058,0.048840407282114,296.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.4962562918663025,0.050000000745058,0.2316778600215912,285.15460205078125,284.95001220703125,296.9599914550781,294.0721435546875,296.8928527832031,296.84912109375,285.1514892578125,1.0,0.1783061027526855,1.0,1.0,0.9850670695304872,1.0,-0.4941914677619934,0.2068325877189636,0.2873588800430298,0.0882045477628707,1.0,0.6499999761581421,0.0,39.03121566772461,25.0,11142.4814453125,0.0,39.66807174682617,1.0,283.1502380371094,284.9043884277344,297.0714416503906,297.9134826660156,293.1499938964844,293.1499938964844,283.1499938964844,17765.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3561732172966003,1.0,0.0,0.0,1.520230770111084,1.5202369689941406,1.5420997101500689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.388671875,0.0,146.67507934570312,1895.4371337890625,0.0,203.9389038085937,0.4123058915138244,1.0,0.0,3.0,1.0,0.0
17648280,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.4962562918663025,0.050000000745058,0.0463800318539142,296.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.4962562918663025,0.050000000745058,0.048840407282114,296.7553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.4962562918663025,0.050000000745058,0.0360733568668365,296.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.4962562918663025,0.050000000745058,0.048840407282114,296.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.4962562918663025,0.050000000745058,0.2316778600215912,285.15460205078125,284.95001220703125,296.9599914550781,294.0721435546875,296.8928527832031,296.84912109375,285.1514892578125,1.0,0.1783061027526855,1.0,1.0,0.9850670695304872,1.0,-0.4941914677619934,0.2068325877189636,0.2873588800430298,0.0882045477628707,1.0,0.6499999761581421,0.0,39.03121566772461,25.0,11142.4814453125,0.0,39.66807174682617,1.0,283.1502380371094,284.9043884277344,297.0714416503906,297.9134826660156,293.1499938964844,293.1499938964844,283.1499938964844,17765.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3561732172966003,1.0,0.0,0.0,1.520230770111084,1.5202369689941406,1.5420997101500689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.388671875,0.0,146.67507934570312,1895.4371337890625,0.0,203.9389038085937,0.4123058915138244,1.0,0.0,3.0,1.0,0.0
17648340,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.5035892724990845,0.050000000745058,0.0462690703570842,296.764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.5035892724990845,0.050000000745058,0.0487235598266124,296.7380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.5035892724990845,0.050000000745058,0.035987053066492,296.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.5035892724990845,0.050000000745058,0.0487235598266124,296.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.5035892724990845,0.050000000745058,0.2311235815286636,285.1432800292969,284.95001220703125,297.01666259765625,294.1023254394531,296.9163818359375,296.8486022949219,285.1410522460937,1.0,0.1729825437068939,1.0,1.0,0.981291651725769,1.0,-0.4930083751678467,0.206472560763359,0.2865358293056488,0.0878604054450988,1.0,0.6499999761581421,0.0,36.06101989746094,25.0,11105.0380859375,0.0,37.04994583129883,1.0,283.1500549316406,284.89215087890625,297.1434936523437,298.0033569335937,293.1499938964844,293.1499938964844,283.1499938964844,17870.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3655914962291717,1.0,0.0,0.0,1.5247185230255127,1.5247247219085691,1.551217678752437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.5126953125,0.0,147.97787475585938,1895.4371337890625,0.0,218.6968994140625,0.4134761095046997,1.0,0.0,3.0,1.0,0.0
17648400,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.5035892724990845,0.050000000745058,0.0462690703570842,296.764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.5035892724990845,0.050000000745058,0.0487235598266124,296.7380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.5035892724990845,0.050000000745058,0.035987053066492,296.827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.5035892724990845,0.050000000745058,0.0487235598266124,296.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.5035892724990845,0.050000000745058,0.2311235815286636,285.1432800292969,284.95001220703125,297.01666259765625,294.1023254394531,296.9163818359375,296.8486022949219,285.1410522460937,1.0,0.1729825437068939,1.0,1.0,0.981291651725769,1.0,-0.4930083751678467,0.206472560763359,0.2865358293056488,0.0878604054450988,1.0,0.6499999761581421,0.0,36.06101989746094,25.0,11105.0380859375,0.0,37.04994583129883,1.0,283.1500549316406,284.89215087890625,297.1434936523437,298.0033569335937,293.1499938964844,293.1499938964844,283.1499938964844,17870.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3655914962291717,1.0,0.0,0.0,1.5247185230255127,1.5247247219085691,1.551217678752437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.5126953125,0.0,147.97787475585938,1895.4371337890625,0.0,218.6968994140625,0.4134761095046997,1.0,0.0,3.0,1.0,0.0
17648460,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.5098407864570618,0.050000000745058,0.0461855381727218,296.757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.5098407864570618,0.050000000745058,0.0486355982720851,296.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.5098407864570618,0.050000000745058,0.0359220877289772,296.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.5098407864570618,0.050000000745058,0.0486355982720851,296.7637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.5098407864570618,0.050000000745058,0.2307063341140747,285.136474609375,284.95001220703125,297.0733337402344,294.1324462890625,296.939453125,296.847412109375,285.13525390625,1.0,0.1687401831150055,1.0,1.0,0.9774688482284546,1.0,-0.4921183586120605,0.2062459737062454,0.2858723998069763,0.087560698390007,1.0,0.6499999761581421,0.0,33.82427215576172,25.0,11081.8173828125,0.0,35.08642578125,1.0,283.1500244140625,284.8851318359375,297.1639709472656,298.03240966796875,293.1499938964844,293.1499938964844,283.1499938964844,17928.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721756637096405,1.0,0.0,0.0,1.5271759033203125,1.5271822214126587,1.5562220312403954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.24658203125,0.0,148.6945343017578,1895.4371337890625,0.0,229.16995239257807,0.4141168892383575,1.0,0.0,3.0,1.0,0.0
17648520,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.5098407864570618,0.050000000745058,0.0461855381727218,296.757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.5098407864570618,0.050000000745058,0.0486355982720851,296.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.5098407864570618,0.050000000745058,0.0359220877289772,296.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.5098407864570618,0.050000000745058,0.0486355982720851,296.7637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.5098407864570618,0.050000000745058,0.2307063341140747,285.136474609375,284.95001220703125,297.0733337402344,294.1324462890625,296.939453125,296.847412109375,285.13525390625,1.0,0.1687401831150055,1.0,1.0,0.9774688482284546,1.0,-0.4921183586120605,0.2062459737062454,0.2858723998069763,0.087560698390007,1.0,0.6499999761581421,0.0,33.82427215576172,25.0,11081.8173828125,0.0,35.08642578125,1.0,283.1500244140625,284.8851318359375,297.1639709472656,298.03240966796875,293.1499938964844,293.1499938964844,283.1499938964844,17928.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721756637096405,1.0,0.0,0.0,1.5271759033203125,1.5271822214126587,1.5562220312403954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.24658203125,0.0,148.6945343017578,1895.4371337890625,0.0,229.16995239257807,0.4141168892383575,1.0,0.0,3.0,1.0,0.0
17648580,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.5127240419387817,0.050000000745058,0.0461501330137252,296.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.5127240419387817,0.050000000745058,0.0485983118414878,296.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.5127240419387817,0.050000000745058,0.0358945503830909,296.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.5127240419387817,0.050000000745058,0.0485983118414878,296.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.5127240419387817,0.050000000745058,0.2305294722318649,285.1343078613281,284.95001220703125,297.1028137207031,294.1480407714844,296.9517822265625,296.8471984863281,285.1334228515625,1.0,0.1669061630964279,1.0,1.0,0.9754809737205504,1.0,-0.4917411804199219,0.2061678767204284,0.2855733036994934,0.087416224181652,1.0,0.6499999761581421,0.0,32.875823974609375,25.0,11073.205078125,0.0,34.25593948364258,1.0,283.1499938964844,284.8827514648437,297.1682434082031,298.03729248046875,293.1499938964844,293.1499938964844,283.1499938964844,17946.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3734709322452545,1.0,0.0,0.0,1.5279552936553955,1.5279616117477417,1.557810804797555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.85595703125,0.0,148.92230224609375,1895.4371337890625,0.0,231.2488708496093,0.4143201112747192,1.0,0.0,3.0,1.0,0.0
17648640,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.5152453780174255,0.050000000745058,0.0461206398904323,296.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.5152453780174255,0.050000000745058,0.0485672540962696,296.7180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.5152453780174255,0.050000000745058,0.0358716063201427,296.81298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.5152453780174255,0.050000000745058,0.0485672540962696,296.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.5152453780174255,0.050000000745058,0.2303821444511413,285.1327819824219,284.95001220703125,297.1300048828125,294.1624450683594,296.9635009765625,296.8475952148437,285.1321105957031,1.0,0.1653607338666916,1.0,1.0,0.97364604473114,1.0,-0.4914266765117645,0.2061117887496948,0.2853149175643921,0.0872869789600372,1.0,0.6499999761581421,0.0,32.08553695678711,25.0,11066.4267578125,0.0,33.56488800048828,1.0,283.1499938964844,284.8808898925781,297.1727600097656,298.04132080078125,293.1499938964844,293.1499938964844,283.1499938964844,17959.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738757073879242,1.0,0.0,0.0,1.5285217761993408,1.528528094291687,1.558966147285901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.35400390625,0.0,149.08799743652344,1895.4371337890625,0.0,231.89991760253903,0.4144677817821502,1.0,0.0,3.0,1.0,0.0
17648700,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.5176449418067932,0.050000000745058,0.046093750745058,296.7517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.5176449418067932,0.050000000745058,0.0485389418900013,296.7153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.5176449418067932,0.050000000745058,0.0358506962656974,296.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.5176449418067932,0.050000000745058,0.0485389418900013,296.74761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.5176449418067932,0.050000000745058,0.2302478402853012,285.1316833496094,284.95001220703125,297.1583251953125,294.17742919921875,296.97607421875,296.8486328125,285.1311950683594,1.0,0.1639379113912582,1.0,1.0,0.9717346429824828,1.0,-0.4911403059959411,0.2060727626085281,0.2850675582885742,0.0871575623750686,1.0,0.6499999761581421,0.0,31.36490821838379,25.0,11060.7939453125,0.0,32.935523986816406,1.0,283.1499938964844,284.87945556640625,297.17950439453125,298.04656982421875,293.1499938964844,293.1499938964844,283.1499938964844,17969.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3734759986400604,1.0,0.0,0.0,1.5289422273635864,1.5289485454559326,1.5598239144765105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.67041015625,0.0,149.21107482910156,1895.4371337890625,0.0,231.2570343017578,0.4145774245262146,1.0,0.0,3.0,1.0,0.0
17648760,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.5198830962181091,0.050000000745058,0.046069648116827,296.7510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.5198830962181091,0.050000000745058,0.0485135577619075,296.713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.5198830962181091,0.050000000745058,0.0358319468796253,296.8099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.5198830962181091,0.050000000745058,0.0485135577619075,296.74383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.5198830962181091,0.050000000745058,0.2301274240016937,285.13092041015625,284.95001220703125,297.1866760253906,294.1923828125,296.9889221191406,296.8501281738281,285.130615234375,1.0,0.1626501679420471,1.0,1.0,0.9698269963264464,1.0,-0.4908833503723144,0.2060475796461105,0.2848357558250427,0.0870320573449134,1.0,0.6499999761581421,0.0,30.718645095825195,25.0,11056.1494140625,0.0,32.3717155456543,1.0,283.1499938964844,284.8782653808594,297.18865966796875,298.05401611328125,293.1499938964844,293.1499938964844,283.1499938964844,17977.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727051913738251,1.0,0.0,0.0,1.529263257980347,1.5292695760726929,1.560479034878881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.74951171875,0.0,149.30506896972656,1895.4371337890625,0.0,230.01904296875,0.4146611392498016,1.0,0.0,3.0,1.0,0.0
17648820,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.5238683223724365,0.050000000745058,0.04602887108922,296.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.5238683223724365,0.050000000745058,0.0484706163406372,296.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.5238683223724365,0.050000000745058,0.0358002334833145,296.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.5238683223724365,0.050000000745058,0.0484706163406372,296.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.5238683223724365,0.050000000745058,0.229923740029335,285.13018798828125,284.95001220703125,297.24334716796875,294.22222900390625,297.01531982421875,296.8542785644531,285.130126953125,1.0,0.1604448109865188,1.0,1.0,0.9660117030143738,1.0,-0.4904487729072571,0.2060351967811584,0.2844135761260986,0.086791455745697,1.0,0.6499999761581421,0.0,29.62477684020996,25.0,11049.5458984375,0.0,31.418750762939453,1.0,283.1499938964844,284.87664794921875,297.2138671875,298.07635498046875,293.1499938964844,293.1499938964844,283.1499938964844,17987.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3708785772323608,1.0,0.0,0.0,1.5296884775161743,1.5296947956085205,1.5613468917763385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.9755859375,0.0,149.4296417236328,1895.4371337890625,0.0,227.0946044921875,0.4147720038890838,1.0,0.0,3.0,1.0,0.0
17648880,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.5238683223724365,0.050000000745058,0.04602887108922,296.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.5238683223724365,0.050000000745058,0.0484706163406372,296.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.5238683223724365,0.050000000745058,0.0358002334833145,296.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.5238683223724365,0.050000000745058,0.0484706163406372,296.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.5238683223724365,0.050000000745058,0.229923740029335,285.13018798828125,284.95001220703125,297.24334716796875,294.22222900390625,297.01531982421875,296.8542785644531,285.130126953125,1.0,0.1604448109865188,1.0,1.0,0.9660117030143738,1.0,-0.4904487729072571,0.2060351967811584,0.2844135761260986,0.086791455745697,1.0,0.6499999761581421,0.0,29.62477684020996,25.0,11049.5458984375,0.0,31.418750762939453,1.0,283.1499938964844,284.87664794921875,297.2138671875,298.07635498046875,293.1499938964844,293.1499938964844,283.1499938964844,17987.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3708785772323608,1.0,0.0,0.0,1.5296884775161743,1.5296947956085205,1.5613468917763385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.9755859375,0.0,149.4296417236328,1895.4371337890625,0.0,227.0946044921875,0.4147720038890838,1.0,0.0,3.0,1.0,0.0
17648940,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.5272338390350342,0.050000000745058,0.0459963828325271,296.7515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.5272338390350342,0.050000000745058,0.0484364069998264,296.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.5272338390350342,0.050000000745058,0.03577496483922,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.5272338390350342,0.050000000745058,0.0484364069998264,296.7340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.5272338390350342,0.050000000745058,0.2297614514827728,285.1302795410156,284.95001220703125,297.29998779296875,294.25201416015625,297.0424499511719,296.8597106933594,285.13037109375,1.0,0.1586622446775436,1.0,1.0,0.9621964693069458,1.0,-0.4901025593280792,0.2060645520687103,0.2840380072593689,0.0865647718310356,1.0,0.6499999761581421,0.0,28.7525577545166,25.0,11045.9091796875,0.0,30.660099029541016,1.0,283.1499938964844,284.8757019042969,297.2447814941406,298.1058044433594,293.1499938964844,293.1499938964844,283.1499938964844,17992.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3694314956665039,1.0,0.0,0.0,1.529924988746643,1.5299313068389893,1.561829776619561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.23974609375,0.0,149.49896240234375,1895.4371337890625,0.0,224.7865753173828,0.414833664894104,1.0,0.0,3.0,1.0,0.0
17649000,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.5272338390350342,0.050000000745058,0.0459963828325271,296.7515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.5272338390350342,0.050000000745058,0.0484364069998264,296.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.5272338390350342,0.050000000745058,0.03577496483922,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.5272338390350342,0.050000000745058,0.0484364069998264,296.7340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.5272338390350342,0.050000000745058,0.2297614514827728,285.1302795410156,284.95001220703125,297.29998779296875,294.25201416015625,297.0424499511719,296.8597106933594,285.13037109375,1.0,0.1586622446775436,1.0,1.0,0.9621964693069458,1.0,-0.4901025593280792,0.2060645520687103,0.2840380072593689,0.0865647718310356,1.0,0.6499999761581421,0.0,28.7525577545166,25.0,11045.9091796875,0.0,30.660099029541016,1.0,283.1499938964844,284.8757019042969,297.2447814941406,298.1058044433594,293.1499938964844,293.1499938964844,283.1499938964844,17992.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3694314956665039,1.0,0.0,0.0,1.529924988746643,1.5299313068389893,1.561829776619561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.23974609375,0.0,149.49896240234375,1895.4371337890625,0.0,224.7865753173828,0.414833664894104,1.0,0.0,3.0,1.0,0.0
