time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649060,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.5300599336624146,0.050000000745058,0.0459703542292118,296.7534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.5300599336624146,0.050000000745058,0.0484089963138103,296.7088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.5300599336624146,0.050000000745058,0.0357547178864479,296.80926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.5300599336624146,0.050000000745058,0.0484089963138103,296.7314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.5300599336624146,0.050000000745058,0.2296314388513565,285.1309509277344,284.95001220703125,297.3566589355469,294.2816772460937,297.0701599121094,296.8659973144531,285.13116455078125,1.0,0.1572165787220001,1.0,1.0,0.9583904147148132,1.0,-0.4898251891136169,0.2061255872249603,0.2836996018886566,0.0863517150282859,1.0,0.6499999761581421,0.0,28.05303382873535,25.0,11044.572265625,0.0,30.05244445800781,1.0,283.1499938964844,284.87530517578125,297.2772521972656,298.1380310058594,293.1499938964844,293.1499938964844,283.1499938964844,17995.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3686108589172363,1.0,0.0,0.0,1.530057430267334,1.5300636291503906,1.5621000670762444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.697265625,0.0,149.53778076171875,1895.4371337890625,0.0,223.4810485839844,0.4148681759834289,1.0,0.0,3.0,1.0,0.0
17649120,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.5300599336624146,0.050000000745058,0.0459703542292118,296.7534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.5300599336624146,0.050000000745058,0.0484089963138103,296.7088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.5300599336624146,0.050000000745058,0.0357547178864479,296.80926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.5300599336624146,0.050000000745058,0.0484089963138103,296.7314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.5300599336624146,0.050000000745058,0.2296314388513565,285.1309509277344,284.95001220703125,297.3566589355469,294.2816772460937,297.0701599121094,296.8659973144531,285.13116455078125,1.0,0.1572165787220001,1.0,1.0,0.9583904147148132,1.0,-0.4898251891136169,0.2061255872249603,0.2836996018886566,0.0863517150282859,1.0,0.6499999761581421,0.0,28.05303382873535,25.0,11044.572265625,0.0,30.05244445800781,1.0,283.1499938964844,284.87530517578125,297.2772521972656,298.1380310058594,293.1499938964844,293.1499938964844,283.1499938964844,17995.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3686108589172363,1.0,0.0,0.0,1.530057430267334,1.5300636291503906,1.5621000670762444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.697265625,0.0,149.53778076171875,1895.4371337890625,0.0,223.4810485839844,0.4148681759834289,1.0,0.0,3.0,1.0,0.0
17649180,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.532418966293335,0.050000000745058,0.0459494329988956,296.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.532418966293335,0.050000000745058,0.0483869649469852,296.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.532418966293335,0.050000000745058,0.0357384495437145,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.532418966293335,0.050000000745058,0.0483869649469852,296.7298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.532418966293335,0.050000000745058,0.229526937007904,285.1320495605469,284.95001220703125,297.413330078125,294.311279296875,297.0982971191406,296.8729858398437,285.1323547363281,1.0,0.1560426652431488,1.0,1.0,0.9545843601226808,1.0,-0.489602267742157,0.2062107175588607,0.283391535282135,0.0861533805727958,1.0,0.6499999761581421,0.0,27.490184783935547,25.0,11045.0654296875,0.0,29.56402969360352,1.0,283.1499938964844,284.875244140625,297.3090209960937,298.17022705078125,293.1499938964844,293.1499938964844,283.1499938964844,17997.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3682238161563873,1.0,0.0,0.0,1.5301318168640137,1.5301380157470703,1.5622519811131497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.84765625,0.0,149.55958557128906,1895.4371337890625,0.0,222.86610412597656,0.4148875772953033,1.0,0.0,3.0,1.0,0.0
17649240,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.532418966293335,0.050000000745058,0.0459494329988956,296.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.532418966293335,0.050000000745058,0.0483869649469852,296.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.532418966293335,0.050000000745058,0.0357384495437145,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.532418966293335,0.050000000745058,0.0483869649469852,296.7298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.532418966293335,0.050000000745058,0.229526937007904,285.1320495605469,284.95001220703125,297.413330078125,294.311279296875,297.0982971191406,296.8729858398437,285.1323547363281,1.0,0.1560426652431488,1.0,1.0,0.9545843601226808,1.0,-0.489602267742157,0.2062107175588607,0.283391535282135,0.0861533805727958,1.0,0.6499999761581421,0.0,27.490184783935547,25.0,11045.0654296875,0.0,29.56402969360352,1.0,283.1499938964844,284.875244140625,297.3090209960937,298.17022705078125,293.1499938964844,293.1499938964844,283.1499938964844,17997.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3682238161563873,1.0,0.0,0.0,1.5301318168640137,1.5301380157470703,1.5622519811131497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.84765625,0.0,149.55958557128906,1895.4371337890625,0.0,222.86610412597656,0.4148875772953033,1.0,0.0,3.0,1.0,0.0
17649300,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.5334402918815613,0.050000000745058,0.0459405928850173,296.7575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.5334402918815613,0.050000000745058,0.0483776554465293,296.7102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.5334402918815613,0.050000000745058,0.0357315726578235,296.81170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.5334402918815613,0.050000000745058,0.0483776554465293,296.7294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.5334402918815613,0.050000000745058,0.2294827699661255,285.1327209472656,284.95001220703125,297.4416809082031,294.3260498046875,297.11248779296875,296.87664794921875,285.1330871582031,1.0,0.1555430740118026,1.0,1.0,0.9526813626289368,1.0,-0.4895080626010895,0.2062604576349258,0.2832475900650024,0.0860603600740432,1.0,0.6499999761581421,0.0,27.252052307128903,25.0,11045.896484375,0.0,29.35753059387207,1.0,283.1499938964844,284.8753356933594,297.32440185546875,298.1859436035156,293.1499938964844,293.1499938964844,283.1499938964844,17998.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3681119382381439,1.0,0.0,0.0,1.5301554203033447,1.530161738395691,1.5623001559106342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.11181640625,0.0,149.5665283203125,1895.4371337890625,0.0,222.6884155273437,0.4148937165737152,1.0,0.0,3.0,1.0,0.0
17649360,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.5343741774559021,0.050000000745058,0.0459326170384883,296.7591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.5343741774559021,0.050000000745058,0.0483692549169063,296.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.5343741774559021,0.050000000745058,0.0357253663241863,296.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.5343741774559021,0.050000000745058,0.0483692549169063,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.5343741774559021,0.050000000745058,0.2294429242610931,285.1334533691406,284.95001220703125,297.4700012207031,294.3408203125,297.126708984375,296.88043212890625,285.13385009765625,1.0,0.155090644955635,1.0,1.0,0.9507811069488524,1.0,-0.4894230365753174,0.2063138335943222,0.2831092178821563,0.0859712362289428,1.0,0.6499999761581421,0.0,27.037124633789062,25.0,11047.0419921875,0.0,29.171226501464844,1.0,283.1499938964844,284.8754577636719,297.3395690917969,298.2013854980469,293.1499938964844,293.1499938964844,283.1499938964844,17998.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3680188953876495,1.0,0.0,0.0,1.530173420906067,1.530179738998413,1.5623369620243468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.47607421875,0.0,149.57179260253906,1895.4371337890625,0.0,222.5407257080078,0.4148984253406524,1.0,0.0,3.0,1.0,0.0
17649420,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.5360099673271179,0.050000000745058,0.0459188893437385,296.7627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.5360099673271179,0.050000000745058,0.0483548007905483,296.7130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.5360099673271179,0.050000000745058,0.0357146896421909,296.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.5360099673271179,0.050000000745058,0.0483548007905483,296.7289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.5360099673271179,0.050000000745058,0.229374349117279,285.1351318359375,284.95001220703125,297.52667236328125,294.3702392578125,297.1553649902344,296.88818359375,285.13555908203125,1.0,0.1543077677488327,1.0,1.0,0.946980595588684,1.0,-0.4892767369747162,0.2064290344715118,0.2828477025032043,0.0858061760663986,1.0,0.6499999761581421,0.0,26.66684913635254,25.0,11050.15234375,0.0,28.85042762756348,1.0,283.1499938964844,284.8758850097656,297.3692932128906,298.23175048828125,293.1499938964844,293.1499938964844,283.1499938964844,17999.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678402900695801,1.0,0.0,0.0,1.5301977396011353,1.530203938484192,1.5623865579073026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.48193359375,0.0,149.57891845703125,1895.4371337890625,0.0,222.25721740722656,0.4149047434329986,1.0,0.0,3.0,1.0,0.0
17649480,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.5360099673271179,0.050000000745058,0.0459188893437385,296.7627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.5360099673271179,0.050000000745058,0.0483548007905483,296.7130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.5360099673271179,0.050000000745058,0.0357146896421909,296.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.5360099673271179,0.050000000745058,0.0483548007905483,296.7289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.5360099673271179,0.050000000745058,0.229374349117279,285.1351318359375,284.95001220703125,297.52667236328125,294.3702392578125,297.1553649902344,296.88818359375,285.13555908203125,1.0,0.1543077677488327,1.0,1.0,0.946980595588684,1.0,-0.4892767369747162,0.2064290344715118,0.2828477025032043,0.0858061760663986,1.0,0.6499999761581421,0.0,26.66684913635254,25.0,11050.15234375,0.0,28.85042762756348,1.0,283.1499938964844,284.8758850097656,297.3692932128906,298.23175048828125,293.1499938964844,293.1499938964844,283.1499938964844,17999.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678402900695801,1.0,0.0,0.0,1.5301977396011353,1.530203938484192,1.5623865579073026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.48193359375,0.0,149.57891845703125,1895.4371337890625,0.0,222.25721740722656,0.4149047434329986,1.0,0.0,3.0,1.0,0.0
17649540,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.5373646020889282,0.050000000745058,0.0459077470004558,296.7667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.5373646020889282,0.050000000745058,0.0483430698513984,296.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.5373646020889282,0.050000000745058,0.0357060246169567,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.5373646020889282,0.050000000745058,0.0483430698513984,296.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.5373646020889282,0.050000000745058,0.2293187081813812,285.136962890625,284.95001220703125,297.5833435058594,294.39959716796875,297.1842041015625,296.8962097167969,285.137451171875,1.0,0.1536682844161987,1.0,1.0,0.9431800842285156,1.0,-0.4891580045223236,0.2065527737140655,0.282605230808258,0.085660383105278,1.0,0.6499999761581421,0.0,26.36591911315918,25.0,11054.23046875,0.0,28.58986473083496,1.0,283.1499938964844,284.8764953613281,297.3985900878906,298.2616577148437,293.1499938964844,293.1499938964844,283.1499938964844,17999.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3676415681838989,1.0,0.0,0.0,1.5302115678787231,1.5302177667617798,1.562414837508186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.845703125,0.0,149.58297729492188,1895.4371337890625,0.0,221.9419860839844,0.4149083495140075,1.0,0.0,3.0,1.0,0.0
17649600,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.5373646020889282,0.050000000745058,0.0459077470004558,296.7667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.5373646020889282,0.050000000745058,0.0483430698513984,296.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.5373646020889282,0.050000000745058,0.0357060246169567,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.5373646020889282,0.050000000745058,0.0483430698513984,296.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.5373646020889282,0.050000000745058,0.2293187081813812,285.136962890625,284.95001220703125,297.5833435058594,294.39959716796875,297.1842041015625,296.8962097167969,285.137451171875,1.0,0.1536682844161987,1.0,1.0,0.9431800842285156,1.0,-0.4891580045223236,0.2065527737140655,0.282605230808258,0.085660383105278,1.0,0.6499999761581421,0.0,26.36591911315918,25.0,11054.23046875,0.0,28.58986473083496,1.0,283.1499938964844,284.8764953613281,297.3985900878906,298.2616577148437,293.1499938964844,293.1499938964844,283.1499938964844,17999.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3676415681838989,1.0,0.0,0.0,1.5302115678787231,1.5302177667617798,1.562414837508186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.845703125,0.0,149.58297729492188,1895.4371337890625,0.0,221.9419860839844,0.4149083495140075,1.0,0.0,3.0,1.0,0.0
17649660,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.5384857654571533,0.050000000745058,0.0458986759185791,296.77099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.5384857654571533,0.050000000745058,0.0483335182070732,296.718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.5384857654571533,0.050000000745058,0.0356989726424217,296.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.5384857654571533,0.050000000745058,0.0483335182070732,296.7298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.5384857654571533,0.050000000745058,0.2292733937501907,285.13897705078125,284.95001220703125,297.6400146484375,294.4288635253906,297.2131652832031,296.9044189453125,285.13946533203125,1.0,0.1531446874141693,1.0,1.0,0.9393823146820068,1.0,-0.4890613257884979,0.2066821455955505,0.2823791801929474,0.0855340734124183,1.0,0.6499999761581421,0.0,26.120540618896484,25.0,11059.1015625,0.0,28.37750816345215,1.0,283.1499938964844,284.8772277832031,297.42779541015625,298.2914428710937,293.1499938964844,293.1499938964844,283.1499938964844,17999.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3674244880676269,1.0,0.0,0.0,1.5302194356918335,1.5302257537841797,1.5624310378825612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.5302734375,0.0,149.58531188964844,1895.4371337890625,0.0,221.59771728515625,0.4149104356765747,1.0,0.0,3.0,1.0,0.0
17649720,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.5384857654571533,0.050000000745058,0.0458986759185791,296.77099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.5384857654571533,0.050000000745058,0.0483335182070732,296.718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.5384857654571533,0.050000000745058,0.0356989726424217,296.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.5384857654571533,0.050000000745058,0.0483335182070732,296.7298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.5384857654571533,0.050000000745058,0.2292733937501907,285.13897705078125,284.95001220703125,297.6400146484375,294.4288635253906,297.2131652832031,296.9044189453125,285.13946533203125,1.0,0.1531446874141693,1.0,1.0,0.9393823146820068,1.0,-0.4890613257884979,0.2066821455955505,0.2823791801929474,0.0855340734124183,1.0,0.6499999761581421,0.0,26.120540618896484,25.0,11059.1015625,0.0,28.37750816345215,1.0,283.1499938964844,284.8772277832031,297.42779541015625,298.2914428710937,293.1499938964844,293.1499938964844,283.1499938964844,17999.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3674244880676269,1.0,0.0,0.0,1.5302194356918335,1.5302257537841797,1.5624310378825612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.5302734375,0.0,149.58531188964844,1895.4371337890625,0.0,221.59771728515625,0.4149104356765747,1.0,0.0,3.0,1.0,0.0
17649780,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14013671875,0.5390598773956299,0.050000000745058,0.0458940826356411,296.7737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14013671875,0.5390598773956299,0.050000000745058,0.0483286790549755,296.71978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14013671875,0.5390598773956299,0.050000000745058,0.0356953963637352,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14013671875,0.5390598773956299,0.050000000745058,0.0483286790549755,296.7304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14013671875,0.5390598773956299,0.050000000745058,0.2292504459619522,285.1402282714844,284.95001220703125,297.67401123046875,294.4463806152344,297.2305908203125,296.909423828125,285.1407470703125,1.0,0.1528784036636352,1.0,1.0,0.9371036291122437,1.0,-0.4890123605728149,0.2067618668079376,0.2822504937648773,0.08546744287014,1.0,0.6499999761581421,0.0,25.9960994720459,25.0,11062.3603515625,0.0,28.269853591918945,1.0,283.1499938964844,284.8777160644531,297.4452819824219,298.309326171875,293.1499938964844,293.1499938964844,283.1499938964844,17999.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3672924935817718,1.0,0.0,0.0,1.5302224159240725,1.5302287340164185,1.562437148550089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.08251953125,0.0,149.586181640625,1895.4371337890625,0.0,221.38845825195312,0.4149112105369568,1.0,0.0,3.0,1.0,0.0
17649840,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409912109375,0.5394113659858704,0.050000000745058,0.0458912886679172,296.7755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409912109375,0.5394113659858704,0.050000000745058,0.0483257360756397,296.7209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409912109375,0.5394113659858704,0.050000000745058,0.0356932245194911,296.823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409912109375,0.5394113659858704,0.050000000745058,0.0483257360756397,296.7308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409912109375,0.5394113659858704,0.050000000745058,0.2292364835739135,285.1410827636719,284.95001220703125,297.6966552734375,294.4580383300781,297.24224853515625,296.91278076171875,285.1416320800781,1.0,0.1527159959077835,1.0,1.0,0.9355844855308532,1.0,-0.4889825880527496,0.2068155705928802,0.2821670174598694,0.0854265242815017,1.0,0.6499999761581421,0.0,25.92031478881836,25.0,11064.642578125,0.0,28.20430564880371,1.0,283.1499938964844,284.8780822753906,297.4569396972656,298.3212585449219,293.1499938964844,293.1499938964844,283.1499938964844,17999.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3672062456607818,1.0,0.0,0.0,1.5302239656448364,1.5302302837371826,1.562440274938126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.49755859375,0.0,149.58663940429688,1895.4371337890625,0.0,221.2517547607422,0.4149116277694702,1.0,0.0,3.0,1.0,0.0
17649900,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.539810836315155,0.050000000745058,0.0458881258964538,296.77789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.539810836315155,0.050000000745058,0.0483224056661129,296.7225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.539810836315155,0.050000000745058,0.0356907621026039,296.82501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.539810836315155,0.050000000745058,0.0483224056661129,296.7314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.539810836315155,0.050000000745058,0.2292206883430481,285.1421813964844,284.95001220703125,297.7250061035156,294.4725952148437,297.2568359375,296.9170227050781,285.1427307128906,1.0,0.1525318920612335,1.0,1.0,0.9336856007575988,1.0,-0.4889488816261291,0.2068835794925689,0.2820653021335602,0.0853792056441307,1.0,0.6499999761581421,0.0,25.834518432617188,25.0,11067.6357421875,0.0,28.130111694335938,1.0,283.1499938964844,284.8785400390625,297.4715270996094,298.3361511230469,293.1499938964844,293.1499938964844,283.1499938964844,17999.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3671011626720428,1.0,0.0,0.0,1.5302255153656006,1.5302317142486572,1.5624432592176168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.57470703125,0.0,149.58706665039062,1895.4371337890625,0.0,221.0852508544922,0.4149119853973388,1.0,0.0,3.0,1.0,0.0
17649960,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.5401743054389954,0.050000000745058,0.0458852611482143,296.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.5401743054389954,0.050000000745058,0.0483193919062614,296.72418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.5401743054389954,0.050000000745058,0.0356885381042957,296.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.5401743054389954,0.050000000745058,0.0483193919062614,296.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.5401743054389954,0.050000000745058,0.229206383228302,285.143310546875,284.95001220703125,297.7533264160156,294.48712158203125,297.2714233398437,296.9212646484375,285.1438903808594,1.0,0.1523648351430893,1.0,1.0,0.9317891001701356,1.0,-0.4889183640480041,0.2069521248340606,0.2819662392139435,0.0853360891342163,1.0,0.6499999761581421,0.0,25.75676155090332,25.0,11070.7568359375,0.0,28.06287956237793,1.0,283.1499938964844,284.8790283203125,297.486083984375,298.35107421875,293.1499938964844,293.1499938964844,283.1499938964844,17999.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3670002818107605,1.0,0.0,0.0,1.5302265882492063,1.5302329063415527,1.562445532954371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.70654296875,0.0,149.58740234375,1895.4371337890625,0.0,220.92544555664065,0.4149122834205627,1.0,0.0,3.0,1.0,0.0
17650020,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.5408041477203369,0.050000000745058,0.0458803325891494,296.78521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.5408041477203369,0.050000000745058,0.0483141988515853,296.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.5408041477203369,0.050000000745058,0.0356847010552883,296.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.5408041477203369,0.050000000745058,0.0483141988515853,296.73345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.5408041477203369,0.050000000745058,0.2291817665100097,285.1456298828125,284.95001220703125,297.8099975585937,294.5161437988281,297.3006591796875,296.9298095703125,285.1462097167969,1.0,0.1520762741565704,1.0,1.0,0.9279960989952089,1.0,-0.4888658225536346,0.2070908993482589,0.2817749083042145,0.0852617397904396,1.0,0.6499999761581421,0.0,25.62266731262207,25.0,11077.365234375,0.0,27.94696807861328,1.0,283.1499938964844,284.8800354003906,297.5151672363281,298.3808898925781,293.1499938964844,293.1499938964844,283.1499938964844,17999.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3668124973773956,1.0,0.0,0.0,1.5302281379699707,1.530234456062317,1.562448659342408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.119140625,0.0,149.5878448486328,1895.4371337890625,0.0,220.62799072265625,0.4149127006530761,1.0,0.0,3.0,1.0,0.0
17650080,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.5408041477203369,0.050000000745058,0.0458803325891494,296.78521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.5408041477203369,0.050000000745058,0.0483141988515853,296.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.5408041477203369,0.050000000745058,0.0356847010552883,296.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.5408041477203369,0.050000000745058,0.0483141988515853,296.73345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.5408041477203369,0.050000000745058,0.2291817665100097,285.1456298828125,284.95001220703125,297.8099975585937,294.5161437988281,297.3006591796875,296.9298095703125,285.1462097167969,1.0,0.1520762741565704,1.0,1.0,0.9279960989952089,1.0,-0.4888658225536346,0.2070908993482589,0.2817749083042145,0.0852617397904396,1.0,0.6499999761581421,0.0,25.62266731262207,25.0,11077.365234375,0.0,27.94696807861328,1.0,283.1499938964844,284.8800354003906,297.5151672363281,298.3808898925781,293.1499938964844,293.1499938964844,283.1499938964844,17999.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3668124973773956,1.0,0.0,0.0,1.5302281379699707,1.530234456062317,1.562448659342408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.119140625,0.0,149.5878448486328,1895.4371337890625,0.0,220.62799072265625,0.4149127006530761,1.0,0.0,3.0,1.0,0.0
17650140,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.5413228869438171,0.050000000745058,0.0458763018250465,296.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.5413228869438171,0.050000000745058,0.0483099557459354,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.5413228869438171,0.050000000745058,0.0356815680861473,296.8330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.5413228869438171,0.050000000745058,0.0483099557459354,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.5413228869438171,0.050000000745058,0.2291616201400756,285.14801025390625,284.95001220703125,297.8666687011719,294.5450744628906,297.3299865722656,296.9384460449219,285.14862060546875,1.0,0.1518393158912658,1.0,1.0,0.924203097820282,1.0,-0.4888228476047516,0.2072319984436035,0.281590849161148,0.0852013900876045,1.0,0.6499999761581421,0.0,25.51275062561035,25.0,11084.4111328125,0.0,27.85198783874512,1.0,283.1499938964844,284.8811340332031,297.544189453125,298.4106750488281,293.1499938964844,293.1499938964844,283.1499938964844,17999.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3666419684886932,1.0,0.0,0.0,1.5302289724349976,1.5302352905273438,1.562450506753521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.70947265625,0.0,149.58810424804688,1895.4371337890625,0.0,220.3580017089844,0.4149129092693329,1.0,0.0,3.0,1.0,0.0
17650200,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.5413228869438171,0.050000000745058,0.0458763018250465,296.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.5413228869438171,0.050000000745058,0.0483099557459354,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.5413228869438171,0.050000000745058,0.0356815680861473,296.8330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.5413228869438171,0.050000000745058,0.0483099557459354,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.5413228869438171,0.050000000745058,0.2291616201400756,285.14801025390625,284.95001220703125,297.8666687011719,294.5450744628906,297.3299865722656,296.9384460449219,285.14862060546875,1.0,0.1518393158912658,1.0,1.0,0.924203097820282,1.0,-0.4888228476047516,0.2072319984436035,0.281590849161148,0.0852013900876045,1.0,0.6499999761581421,0.0,25.51275062561035,25.0,11084.4111328125,0.0,27.85198783874512,1.0,283.1499938964844,284.8811340332031,297.544189453125,298.4106750488281,293.1499938964844,293.1499938964844,283.1499938964844,17999.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3666419684886932,1.0,0.0,0.0,1.5302289724349976,1.5302352905273438,1.562450506753521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.70947265625,0.0,149.58810424804688,1895.4371337890625,0.0,220.3580017089844,0.4149129092693329,1.0,0.0,3.0,1.0,0.0
17650260,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.5417497754096985,0.050000000745058,0.0458730049431324,296.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.5417497754096985,0.050000000745058,0.0483064837753772,296.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.5417497754096985,0.050000000745058,0.0356790013611316,296.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.5417497754096985,0.050000000745058,0.0483064837753772,296.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.5417497754096985,0.050000000745058,0.2291451543569564,285.15045166015625,284.95001220703125,297.92333984375,294.57391357421875,297.359375,296.9471435546875,285.15106201171875,1.0,0.1516446471214294,1.0,1.0,0.9204103350639344,1.0,-0.4887877106666565,0.2073751240968704,0.2814125716686249,0.0851540192961692,1.0,0.6499999761581421,0.0,25.422588348388672,25.0,11091.8505859375,0.0,27.774099349975582,1.0,283.1499938964844,284.8822631835937,297.5730895996094,298.4403991699219,293.1499938964844,293.1499938964844,283.1499938964844,17999.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3664860427379608,1.0,0.0,0.0,1.5302294492721558,1.530235767364502,1.562451501513351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.45654296875,0.0,149.5882568359375,1895.4371337890625,0.0,220.1112365722656,0.4149130582809448,1.0,0.0,3.0,1.0,0.0
17650320,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.5417497754096985,0.050000000745058,0.0458730049431324,296.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.5417497754096985,0.050000000745058,0.0483064837753772,296.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.5417497754096985,0.050000000745058,0.0356790013611316,296.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.5417497754096985,0.050000000745058,0.0483064837753772,296.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.5417497754096985,0.050000000745058,0.2291451543569564,285.15045166015625,284.95001220703125,297.92333984375,294.57391357421875,297.359375,296.9471435546875,285.15106201171875,1.0,0.1516446471214294,1.0,1.0,0.9204103350639344,1.0,-0.4887877106666565,0.2073751240968704,0.2814125716686249,0.0851540192961692,1.0,0.6499999761581421,0.0,25.422588348388672,25.0,11091.8505859375,0.0,27.774099349975582,1.0,283.1499938964844,284.8822631835937,297.5730895996094,298.4403991699219,293.1499938964844,293.1499938964844,283.1499938964844,17999.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3664860427379608,1.0,0.0,0.0,1.5302294492721558,1.530235767364502,1.562451501513351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.45654296875,0.0,149.5882568359375,1895.4371337890625,0.0,220.1112365722656,0.4149130582809448,1.0,0.0,3.0,1.0,0.0
17650380,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15283203125,0.5421010255813599,0.050000000745058,0.045870304107666,296.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15283203125,0.5421010255813599,0.050000000745058,0.0483036376535892,296.7388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15283203125,0.5421010255813599,0.050000000745058,0.0356769040226936,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15283203125,0.5421010255813599,0.050000000745058,0.0483036376535892,296.7387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15283203125,0.5421010255813599,0.050000000745058,0.229131668806076,285.1529541015625,284.95001220703125,297.9800109863281,294.6026611328125,297.3888854980469,296.9559936523437,285.1535949707031,1.0,0.1514845341444015,1.0,1.0,0.9166176319122314,1.0,-0.48875892162323,0.2075200825929641,0.2812388241291046,0.0851186886429786,1.0,0.6499999761581421,0.0,25.3485164642334,25.0,11099.6591796875,0.0,27.71013259887696,1.0,283.1499938964844,284.88348388671875,297.6019287109375,298.4700622558594,293.1499938964844,293.1499938964844,283.1499938964844,17999.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3663420975208282,1.0,0.0,0.0,1.5302298069000244,1.5302361249923706,1.5624522120560869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.349609375,0.0,149.58834838867188,1895.4371337890625,0.0,219.8834686279297,0.4149131178855896,1.0,0.0,3.0,1.0,0.0
17650440,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15283203125,0.5421010255813599,0.050000000745058,0.045870304107666,296.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15283203125,0.5421010255813599,0.050000000745058,0.0483036376535892,296.7388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15283203125,0.5421010255813599,0.050000000745058,0.0356769040226936,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15283203125,0.5421010255813599,0.050000000745058,0.0483036376535892,296.7387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15283203125,0.5421010255813599,0.050000000745058,0.229131668806076,285.1529541015625,284.95001220703125,297.9800109863281,294.6026611328125,297.3888854980469,296.9559936523437,285.1535949707031,1.0,0.1514845341444015,1.0,1.0,0.9166176319122314,1.0,-0.48875892162323,0.2075200825929641,0.2812388241291046,0.0851186886429786,1.0,0.6499999761581421,0.0,25.3485164642334,25.0,11099.6591796875,0.0,27.71013259887696,1.0,283.1499938964844,284.88348388671875,297.6019287109375,298.4700622558594,293.1499938964844,293.1499938964844,283.1499938964844,17999.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3663420975208282,1.0,0.0,0.0,1.5302298069000244,1.5302361249923706,1.5624522120560869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.349609375,0.0,149.58834838867188,1895.4371337890625,0.0,219.8834686279297,0.4149131178855896,1.0,0.0,3.0,1.0,0.0
17650500,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.5422534942626953,0.050000000745058,0.0458691343665123,296.80377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.5422534942626953,0.050000000745058,0.0483024083077907,296.74090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.5422534942626953,0.050000000745058,0.0356759950518608,296.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.5422534942626953,0.050000000745058,0.0483024083077907,296.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.5422534942626953,0.050000000745058,0.229125827550888,285.1542358398437,284.95001220703125,298.0083312988281,294.61700439453125,297.4037170410156,296.9605407714844,285.1548767089844,1.0,0.1514150202274322,1.0,1.0,0.9147212505340576,1.0,-0.4887464642524719,0.2075932770967483,0.2811532020568847,0.085105113685131,1.0,0.6499999761581421,0.0,25.316383361816406,25.0,11103.6923828125,0.0,27.68239021301269,1.0,283.1499938964844,284.8841247558594,297.6163024902344,298.48486328125,293.1499938964844,293.1499938964844,283.1499938964844,17999.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3662740290164947,1.0,0.0,0.0,1.530229926109314,1.5302362442016602,1.562452354164634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.84716796875,0.0,149.58837890625,1895.4371337890625,0.0,219.7758026123047,0.414913147687912,1.0,0.0,3.0,1.0,0.0
17650560,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553955078125,0.542391836643219,0.050000000745058,0.0458680763840675,296.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553955078125,0.542391836643219,0.050000000745058,0.0483012944459915,296.74298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553955078125,0.542391836643219,0.050000000745058,0.0356751717627048,296.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553955078125,0.542391836643219,0.050000000745058,0.0483012944459915,296.7407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553955078125,0.542391836643219,0.050000000745058,0.2291205376386642,285.155517578125,284.95001220703125,298.0366516113281,294.6313171386719,297.41864013671875,296.9652404785156,285.1561584472656,1.0,0.1513519138097763,1.0,1.0,0.91282719373703,1.0,-0.4887351989746094,0.2076664417982101,0.281068742275238,0.0850950554013252,1.0,0.6499999761581421,0.0,25.2872257232666,25.0,11107.8212890625,0.0,27.6572208404541,1.0,283.1499938964844,284.884765625,297.6306457519531,298.4996337890625,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3662084639072418,1.0,0.0,0.0,1.530229926109314,1.5302362442016602,1.5624524962731814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.38134765625,0.0,149.58839416503906,1895.4371337890625,0.0,219.672119140625,0.4149131774902344,1.0,0.0,3.0,1.0,0.0
17650620,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.542630136013031,0.050000000745058,0.0458662584424018,296.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.542630136013031,0.050000000745058,0.0482993796467781,296.7472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.542630136013031,0.050000000745058,0.0356737561523914,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.542630136013031,0.050000000745058,0.0482993796467781,296.74298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.542630136013031,0.050000000745058,0.2291114628314972,285.1581420898437,284.95001220703125,298.09332275390625,294.659912109375,297.44873046875,296.9749755859375,285.1588134765625,1.0,0.1512431651353836,1.0,1.0,0.9090390801429749,1.0,-0.488715797662735,0.2078129202127456,0.2809028923511505,0.0850853621959686,1.0,0.6499999761581421,0.0,25.236995697021484,25.0,11116.3603515625,0.0,27.613868713378903,1.0,283.1499938964844,284.8860778808594,297.6592712402344,298.5291748046875,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3660846352577209,1.0,0.0,0.0,1.5302300453186035,1.5302363634109497,1.5624527804902757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.5625,0.0,149.5884246826172,1895.4371337890625,0.0,219.47628784179688,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
17650680,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.542630136013031,0.050000000745058,0.0458662584424018,296.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.542630136013031,0.050000000745058,0.0482993796467781,296.7472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.542630136013031,0.050000000745058,0.0356737561523914,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.542630136013031,0.050000000745058,0.0482993796467781,296.74298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.542630136013031,0.050000000745058,0.2291114628314972,285.1581420898437,284.95001220703125,298.09332275390625,294.659912109375,297.44873046875,296.9749755859375,285.1588134765625,1.0,0.1512431651353836,1.0,1.0,0.9090390801429749,1.0,-0.488715797662735,0.2078129202127456,0.2809028923511505,0.0850853621959686,1.0,0.6499999761581421,0.0,25.236995697021484,25.0,11116.3603515625,0.0,27.613868713378903,1.0,283.1499938964844,284.8860778808594,297.6592712402344,298.5291748046875,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3660846352577209,1.0,0.0,0.0,1.5302300453186035,1.5302363634109497,1.5624527804902757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.5625,0.0,149.5884246826172,1895.4371337890625,0.0,219.47628784179688,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
17650740,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.542828381061554,0.050000000745058,0.045864749699831,296.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.542828381061554,0.050000000745058,0.0482977926731109,296.751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.542828381061554,0.050000000745058,0.0356725826859474,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.542828381061554,0.050000000745058,0.0482977926731109,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.542828381061554,0.050000000745058,0.2291039228439331,285.16082763671875,284.95001220703125,298.1499938964844,294.6884155273437,297.4789733886719,296.9849548339844,285.1614990234375,1.0,0.1511525958776474,1.0,1.0,0.9052509665489196,1.0,-0.488699734210968,0.207959696650505,0.2807400226593017,0.0850885882973671,1.0,0.6499999761581421,0.0,25.195192337036133,25.0,11125.1953125,0.0,27.577800750732425,1.0,283.1499938964844,284.887451171875,297.68780517578125,298.5586242675781,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.365970253944397,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.86181640625,0.0,149.58843994140625,1895.4371337890625,0.0,219.29542541503903,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
17650800,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.542828381061554,0.050000000745058,0.045864749699831,296.818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.542828381061554,0.050000000745058,0.0482977926731109,296.751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.542828381061554,0.050000000745058,0.0356725826859474,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.542828381061554,0.050000000745058,0.0482977926731109,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.542828381061554,0.050000000745058,0.2291039228439331,285.16082763671875,284.95001220703125,298.1499938964844,294.6884155273437,297.4789733886719,296.9849548339844,285.1614990234375,1.0,0.1511525958776474,1.0,1.0,0.9052509665489196,1.0,-0.488699734210968,0.207959696650505,0.2807400226593017,0.0850885882973671,1.0,0.6499999761581421,0.0,25.195192337036133,25.0,11125.1953125,0.0,27.577800750732425,1.0,283.1499938964844,284.887451171875,297.68780517578125,298.5586242675781,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.365970253944397,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.86181640625,0.0,149.58843994140625,1895.4371337890625,0.0,219.29542541503903,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
17650860,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.5429897308349609,0.050000000745058,0.0458635240793228,296.8240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.5429897308349609,0.050000000745058,0.0482964999973773,296.7562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.5429897308349609,0.050000000745058,0.0356716327369213,296.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.5429897308349609,0.050000000745058,0.0482964999973773,296.7479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.5429897308349609,0.050000000745058,0.2290978133678436,285.1635437011719,284.95001220703125,298.2066650390625,294.7165832519531,297.50927734375,296.9949951171875,285.1642150878906,1.0,0.1510786712169647,1.0,1.0,0.9014631509780884,1.0,-0.4886866509914398,0.208107590675354,0.2805790603160858,0.0851029530167579,1.0,0.6499999761581421,0.0,25.16108131408692,25.0,11134.228515625,0.0,27.54838180541992,1.0,283.1499938964844,284.88885498046875,297.71612548828125,298.587890625,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3658863604068756,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.2255859375,0.0,149.5884552001953,1895.4371337890625,0.0,219.162826538086,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
