time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17650920,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.5429897308349609,0.050000000745058,0.0458635240793228,296.8240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.5429897308349609,0.050000000745058,0.0482964999973773,296.7562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.5429897308349609,0.050000000745058,0.0356716327369213,296.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.5429897308349609,0.050000000745058,0.0482964999973773,296.7479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.5429897308349609,0.050000000745058,0.2290978133678436,285.1635437011719,284.95001220703125,298.2066650390625,294.7165832519531,297.50927734375,296.9949951171875,285.1642150878906,1.0,0.1510786712169647,1.0,1.0,0.9014631509780884,1.0,-0.4886866509914398,0.208107590675354,0.2805790603160858,0.0851029530167579,1.0,0.6499999761581421,0.0,25.16108131408692,25.0,11134.228515625,0.0,27.54838180541992,1.0,283.1499938964844,284.88885498046875,297.71612548828125,298.587890625,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3658863604068756,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.2255859375,0.0,149.5884552001953,1895.4371337890625,0.0,219.162826538086,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17650980,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.165283203125,0.5430824756622314,0.050000000745058,0.0458628237247467,296.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.165283203125,0.5430824756622314,0.050000000745058,0.0482957623898983,296.7594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.165283203125,0.5430824756622314,0.050000000745058,0.0356710851192474,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.165283203125,0.5430824756622314,0.050000000745058,0.0482957623898983,296.749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.165283203125,0.5430824756622314,0.050000000745058,0.2290942966938018,285.1654052734375,284.95001220703125,298.2452087402344,294.7354736328125,297.5299072265625,297.0018310546875,285.1661071777344,1.0,0.1510359644889831,1.0,1.0,0.8988873958587646,1.0,-0.4886791706085205,0.2082097828388214,0.2804693877696991,0.0851167514920234,1.0,0.6499999761581421,0.0,25.14138412475586,25.0,11140.40234375,0.0,27.531402587890625,1.0,283.1499938964844,284.88983154296875,297.7351379394531,298.60760498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.365855723619461,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.22509765625,0.0,149.5884552001953,1895.4371337890625,0.0,219.1143951416016,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17651040,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.5431219339370728,0.050000000745058,0.0458625257015228,296.8301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.5431219339370728,0.050000000745058,0.0482954457402229,296.7610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.5431219339370728,0.050000000745058,0.0356708504259586,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.5431219339370728,0.050000000745058,0.0482954457402229,296.7506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.5431219339370728,0.050000000745058,0.2290928065776825,285.1662902832031,284.95001220703125,298.2633361816406,294.7442626953125,297.53961181640625,297.0050354003906,285.1669921875,1.0,0.1510177552700042,1.0,1.0,0.8976752758026123,1.0,-0.488675981760025,0.2082582712173462,0.2804177105426788,0.0851244926452636,1.0,0.6499999761581421,0.0,25.13298225402832,25.0,11143.3037109375,0.0,27.524158477783203,1.0,283.1499938964844,284.8902893066406,297.7439880371094,298.6167907714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3658461272716522,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.56591796875,0.0,149.5884552001953,1895.4371337890625,0.0,219.0992431640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17651100,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16754150390625,0.5431792140007019,0.050000000745058,0.0458620898425579,296.8332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16754150390625,0.5431792140007019,0.050000000745058,0.0482949912548065,296.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16754150390625,0.5431792140007019,0.050000000745058,0.0356705151498317,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16754150390625,0.5431792140007019,0.050000000745058,0.0482949912548065,296.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16754150390625,0.5431792140007019,0.050000000745058,0.2290906310081482,285.16766357421875,284.95001220703125,298.2916564941406,294.7579040527344,297.5547790527344,297.0100402832031,285.1683654785156,1.0,0.1509912461042404,1.0,1.0,0.8957813382148743,1.0,-0.4886713624000549,0.2083346843719482,0.2803366780281067,0.0851377621293068,1.0,0.6499999761581421,0.0,25.12075424194336,25.0,11147.84375,0.0,27.51362419128418,1.0,283.1499938964844,284.8909912109375,297.7577209472656,298.6310729980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3658379316329956,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.21728515625,0.0,149.5884552001953,1895.4371337890625,0.0,219.0863037109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17651160,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689147949219,0.5432310104370117,0.050000000745058,0.0458616986870765,296.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689147949219,0.5432310104370117,0.050000000745058,0.0482945777475833,296.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689147949219,0.5432310104370117,0.050000000745058,0.0356702096760273,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689147949219,0.5432310104370117,0.050000000745058,0.0482945777475833,296.7534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689147949219,0.5432310104370117,0.050000000745058,0.2290886789560318,285.1690368652344,284.95001220703125,298.32000732421875,294.7714538574219,297.5699462890625,297.0150146484375,285.16973876953125,1.0,0.1509671807289123,1.0,1.0,0.8938897848129272,1.0,-0.4886671900749206,0.2084116488695144,0.280255526304245,0.0851529389619827,1.0,0.6499999761581421,0.0,25.10965347290039,25.0,11152.37890625,0.0,27.50406074523925,1.0,283.1499938964844,284.8916931152344,297.7713317871094,298.64520263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3658338189125061,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.85009765625,0.0,149.5884552001953,1895.4371337890625,0.0,219.07977294921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17651220,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.5433189868927002,0.050000000745058,0.0458610355854034,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.5433189868927002,0.050000000745058,0.0482938773930072,296.7709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.5433189868927002,0.050000000745058,0.0356696918606758,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.5433189868927002,0.050000000745058,0.0482938773930072,296.75634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.5433189868927002,0.050000000745058,0.2290853559970855,285.1717834472656,284.95001220703125,298.3766784667969,294.7982177734375,297.60028076171875,297.02496337890625,285.1724853515625,1.0,0.1509260535240173,1.0,1.0,0.8901065587997437,1.0,-0.4886600971221924,0.2085674107074737,0.2800926864147186,0.085189089179039,1.0,0.6499999761581421,0.0,25.09067916870117,25.0,11161.4521484375,0.0,27.487722396850582,1.0,283.1499938964844,284.89312744140625,297.7981262207031,298.6730651855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3658239841461181,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.06591796875,0.0,149.58847045898438,1895.4371337890625,0.0,219.0642242431641,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17651280,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.5433189868927002,0.050000000745058,0.0458610355854034,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.5433189868927002,0.050000000745058,0.0482938773930072,296.7709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.5433189868927002,0.050000000745058,0.0356696918606758,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.5433189868927002,0.050000000745058,0.0482938773930072,296.75634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.5433189868927002,0.050000000745058,0.2290853559970855,285.1717834472656,284.95001220703125,298.3766784667969,294.7982177734375,297.60028076171875,297.02496337890625,285.1724853515625,1.0,0.1509260535240173,1.0,1.0,0.8901065587997437,1.0,-0.4886600971221924,0.2085674107074737,0.2800926864147186,0.085189089179039,1.0,0.6499999761581421,0.0,25.09067916870117,25.0,11161.4521484375,0.0,27.487722396850582,1.0,283.1499938964844,284.89312744140625,297.7981262207031,298.6730651855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3658239841461181,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.06591796875,0.0,149.58847045898438,1895.4371337890625,0.0,219.0642242431641,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17651340,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.5433916449546814,0.050000000745058,0.0458604842424392,296.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.5433916449546814,0.050000000745058,0.048293299973011,296.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.5433916449546814,0.050000000745058,0.0356692671775817,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.5433916449546814,0.050000000745058,0.048293299973011,296.7593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.5433916449546814,0.050000000745058,0.2290826141834259,285.174560546875,284.95001220703125,298.4333190917969,294.8246154785156,297.6306457519531,297.03485107421875,285.1752624511719,1.0,0.1508917510509491,1.0,1.0,0.8863233923912048,1.0,-0.4886542558670044,0.2087260484695434,0.2799282073974609,0.0852320417761802,1.0,0.6499999761581421,0.0,25.074853897094727,25.0,11170.5537109375,0.0,27.47410774230957,1.0,283.1499938964844,284.89453125,297.82452392578125,298.7004699707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3658128976821899,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.24609375,0.0,149.58847045898438,1895.4371337890625,0.0,219.0467071533203,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17651400,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.5433916449546814,0.050000000745058,0.0458604842424392,296.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.5433916449546814,0.050000000745058,0.048293299973011,296.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.5433916449546814,0.050000000745058,0.0356692671775817,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.5433916449546814,0.050000000745058,0.048293299973011,296.7593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.5433916449546814,0.050000000745058,0.2290826141834259,285.174560546875,284.95001220703125,298.4333190917969,294.8246154785156,297.6306457519531,297.03485107421875,285.1752624511719,1.0,0.1508917510509491,1.0,1.0,0.8863233923912048,1.0,-0.4886542558670044,0.2087260484695434,0.2799282073974609,0.0852320417761802,1.0,0.6499999761581421,0.0,25.074853897094727,25.0,11170.5537109375,0.0,27.47410774230957,1.0,283.1499938964844,284.89453125,297.82452392578125,298.7004699707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3658128976821899,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.24609375,0.0,149.58847045898438,1895.4371337890625,0.0,219.0467071533203,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17651460,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771850585937,0.5434502959251404,0.050000000745058,0.045860044658184,296.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771850585937,0.5434502959251404,0.050000000745058,0.0482928343117237,296.78131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771850585937,0.5434502959251404,0.050000000745058,0.035668920725584,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771850585937,0.5434502959251404,0.050000000745058,0.0482928343117237,296.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771850585937,0.5434502959251404,0.050000000745058,0.2290804088115692,285.1773376464844,284.95001220703125,298.489990234375,294.85064697265625,297.6610107421875,297.044677734375,285.1780090332031,1.0,0.1508637517690658,1.0,1.0,0.8825399875640869,1.0,-0.4886495172977447,0.2088871300220489,0.2797623872756958,0.085282951593399,1.0,0.6499999761581421,0.0,25.06192970275879,25.0,11179.6943359375,0.0,27.46299934387207,1.0,283.1499938964844,284.8959655761719,297.8505554199219,298.7274780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.365792453289032,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.3984375,0.0,149.58847045898438,1895.4371337890625,0.0,219.0144195556641,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17651520,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771850585937,0.5434502959251404,0.050000000745058,0.045860044658184,296.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771850585937,0.5434502959251404,0.050000000745058,0.0482928343117237,296.78131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771850585937,0.5434502959251404,0.050000000745058,0.035668920725584,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771850585937,0.5434502959251404,0.050000000745058,0.0482928343117237,296.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771850585937,0.5434502959251404,0.050000000745058,0.2290804088115692,285.1773376464844,284.95001220703125,298.489990234375,294.85064697265625,297.6610107421875,297.044677734375,285.1780090332031,1.0,0.1508637517690658,1.0,1.0,0.8825399875640869,1.0,-0.4886495172977447,0.2088871300220489,0.2797623872756958,0.085282951593399,1.0,0.6499999761581421,0.0,25.06192970275879,25.0,11179.6943359375,0.0,27.46299934387207,1.0,283.1499938964844,284.8959655761719,297.8505554199219,298.7274780273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.365792453289032,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.3984375,0.0,149.58847045898438,1895.4371337890625,0.0,219.0144195556641,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17651580,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799621582031,0.5434985160827637,0.050000000745058,0.0458596795797348,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799621582031,0.5434985160827637,0.050000000745058,0.0482924506068229,296.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799621582031,0.5434985160827637,0.050000000745058,0.0356686413288116,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799621582031,0.5434985160827637,0.050000000745058,0.0482924506068229,296.7655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799621582031,0.5434985160827637,0.050000000745058,0.2290785908699035,285.1801147460937,284.95001220703125,298.5466613769531,294.8764038085937,297.6913757324219,297.054443359375,285.1807861328125,1.0,0.1508404463529586,1.0,1.0,0.878756582736969,1.0,-0.4886456429958343,0.209051102399826,0.2795945405960083,0.0853409543633461,1.0,0.6499999761581421,0.0,25.05116844177246,25.0,11188.892578125,0.0,27.45375633239746,1.0,283.1499938964844,284.8973999023437,297.87628173828125,298.75421142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3657665848731994,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.5439453125,0.0,149.58847045898438,1895.4371337890625,0.0,218.9735412597656,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17651640,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799621582031,0.5434985160827637,0.050000000745058,0.0458596795797348,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799621582031,0.5434985160827637,0.050000000745058,0.0482924506068229,296.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799621582031,0.5434985160827637,0.050000000745058,0.0356686413288116,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799621582031,0.5434985160827637,0.050000000745058,0.0482924506068229,296.7655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799621582031,0.5434985160827637,0.050000000745058,0.2290785908699035,285.1801147460937,284.95001220703125,298.5466613769531,294.8764038085937,297.6913757324219,297.054443359375,285.1807861328125,1.0,0.1508404463529586,1.0,1.0,0.878756582736969,1.0,-0.4886456429958343,0.209051102399826,0.2795945405960083,0.0853409543633461,1.0,0.6499999761581421,0.0,25.05116844177246,25.0,11188.892578125,0.0,27.45375633239746,1.0,283.1499938964844,284.8973999023437,297.87628173828125,298.75421142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3657665848731994,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.5439453125,0.0,149.58847045898438,1895.4371337890625,0.0,218.9735412597656,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17651700,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813659667969,0.5435193181037903,0.050000000745058,0.0458595231175422,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813659667969,0.5435193181037903,0.050000000745058,0.0482922866940498,296.7893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813659667969,0.5435193181037903,0.050000000745058,0.0356685183942317,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813659667969,0.5435193181037903,0.050000000745058,0.0482922866940498,296.7671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813659667969,0.5435193181037903,0.050000000745058,0.2290778160095214,285.1814880371094,284.95001220703125,298.57501220703125,294.8891906738281,297.7065734863281,297.059326171875,285.18218994140625,1.0,0.1508302837610244,1.0,1.0,0.8768649101257324,1.0,-0.4886439740657806,0.2091340720653534,0.2795099020004272,0.0853728652000427,1.0,0.6499999761581421,0.0,25.04646873474121,25.0,11193.515625,0.0,27.44972419738769,1.0,283.1499938964844,284.89813232421875,297.8890686035156,298.7674865722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3657520711421966,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.11669921875,0.0,149.58847045898438,1895.4371337890625,0.0,218.9506072998047,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17651760,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827392578125,0.5435380935668945,0.050000000745058,0.0458593815565109,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827392578125,0.5435380935668945,0.050000000745058,0.0482921376824379,296.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827392578125,0.5435380935668945,0.050000000745058,0.0356684066355228,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827392578125,0.5435380935668945,0.050000000745058,0.0482921376824379,296.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827392578125,0.5435380935668945,0.050000000745058,0.2290771156549453,285.1828918457031,284.95001220703125,298.60333251953125,294.90191650390625,297.7217712402344,297.064208984375,285.18359375,1.0,0.1508210599422454,1.0,1.0,0.8749750256538391,1.0,-0.4886424541473388,0.2092176526784896,0.2794248163700104,0.0854067578911781,1.0,0.6499999761581421,0.0,25.04220390319824,25.0,11198.1611328125,0.0,27.4460678100586,1.0,283.1499938964844,284.8988342285156,297.9017639160156,298.7807006835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3657360076904297,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.6923828125,0.0,149.58847045898438,1895.4371337890625,0.0,218.9252014160156,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17651820,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.185546875,0.5435693860054016,0.050000000745058,0.0458591468632221,296.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.185546875,0.5435693860054016,0.050000000745058,0.0482918880879879,296.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.185546875,0.5435693860054016,0.050000000745058,0.0356682240962982,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.185546875,0.5435693860054016,0.050000000745058,0.0482918880879879,296.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.185546875,0.5435693860054016,0.050000000745058,0.229075938463211,285.1856689453125,284.95001220703125,298.6600036621094,294.92724609375,297.7521667480469,297.07391357421875,285.1863708496094,1.0,0.1508054286241531,1.0,1.0,0.8711952567100525,1.0,-0.4886399507522583,0.2093866765499115,0.2792532742023468,0.0854809656739234,1.0,0.6499999761581421,0.0,25.03497314453125,25.0,11207.5615234375,0.0,27.43987464904785,1.0,283.1499938964844,284.9002990722656,297.92706298828125,298.8069763183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3656972050666809,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.87109375,0.0,149.58847045898438,1895.4371337890625,0.0,218.8639068603516,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17651880,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.185546875,0.5435693860054016,0.050000000745058,0.0458591468632221,296.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.185546875,0.5435693860054016,0.050000000745058,0.0482918880879879,296.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.185546875,0.5435693860054016,0.050000000745058,0.0356682240962982,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.185546875,0.5435693860054016,0.050000000745058,0.0482918880879879,296.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.185546875,0.5435693860054016,0.050000000745058,0.229075938463211,285.1856689453125,284.95001220703125,298.6600036621094,294.92724609375,297.7521667480469,297.07391357421875,285.1863708496094,1.0,0.1508054286241531,1.0,1.0,0.8711952567100525,1.0,-0.4886399507522583,0.2093866765499115,0.2792532742023468,0.0854809656739234,1.0,0.6499999761581421,0.0,25.03497314453125,25.0,11207.5615234375,0.0,27.43987464904785,1.0,283.1499938964844,284.9002990722656,297.92706298828125,298.8069763183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3656972050666809,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.87109375,0.0,149.58847045898438,1895.4371337890625,0.0,218.8639068603516,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17651940,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883544921875,0.5435951948165894,0.050000000745058,0.0458589531481266,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883544921875,0.5435951948165894,0.050000000745058,0.0482916869223117,296.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883544921875,0.5435951948165894,0.050000000745058,0.0356680750846862,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883544921875,0.5435951948165894,0.050000000745058,0.0482916869223117,296.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883544921875,0.5435951948165894,0.050000000745058,0.2290749698877334,285.1884765625,284.95001220703125,298.7166748046875,294.9524230957031,297.7825927734375,297.08355712890625,285.189208984375,1.0,0.1507922857999801,1.0,1.0,0.8674155473709106,1.0,-0.4886378943920135,0.2095590084791183,0.279078871011734,0.0855621621012687,1.0,0.6499999761581421,0.0,25.028886795043945,25.0,11217.080078125,0.0,27.434669494628903,1.0,283.1499938964844,284.9017944335937,297.95220947265625,298.8330993652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3656552135944366,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.08740234375,0.0,149.58847045898438,1895.4371337890625,0.0,218.7975616455078,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17652000,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883544921875,0.5435951948165894,0.050000000745058,0.0458589531481266,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883544921875,0.5435951948165894,0.050000000745058,0.0482916869223117,296.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883544921875,0.5435951948165894,0.050000000745058,0.0356680750846862,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883544921875,0.5435951948165894,0.050000000745058,0.0482916869223117,296.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883544921875,0.5435951948165894,0.050000000745058,0.2290749698877334,285.1884765625,284.95001220703125,298.7166748046875,294.9524230957031,297.7825927734375,297.08355712890625,285.189208984375,1.0,0.1507922857999801,1.0,1.0,0.8674155473709106,1.0,-0.4886378943920135,0.2095590084791183,0.279078871011734,0.0855621621012687,1.0,0.6499999761581421,0.0,25.028886795043945,25.0,11217.080078125,0.0,27.434669494628903,1.0,283.1499938964844,284.9017944335937,297.95220947265625,298.8330993652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3656552135944366,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.08740234375,0.0,149.58847045898438,1895.4371337890625,0.0,218.7975616455078,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17652060,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.191162109375,0.543615996837616,0.050000000745058,0.045858796685934,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.191162109375,0.543615996837616,0.050000000745058,0.0482915192842483,296.8094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.191162109375,0.543615996837616,0.050000000745058,0.0356679521501064,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.191162109375,0.543615996837616,0.050000000745058,0.0482915192842483,296.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.191162109375,0.543615996837616,0.050000000745058,0.2290741801261901,285.1913146972656,284.95001220703125,298.7733459472656,294.9775085449219,297.8130187988281,297.0931701660156,285.1920166015625,1.0,0.1507814675569534,1.0,1.0,0.8636395335197449,1.0,-0.4886362254619598,0.2097339332103729,0.2789022922515869,0.0856518968939781,1.0,0.6499999761581421,0.0,25.02387046813965,25.0,11226.7353515625,0.0,27.430389404296875,1.0,283.1499938964844,284.9032897949219,297.9772644042969,298.8591003417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3656084835529327,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.35302734375,0.0,149.58847045898438,1895.4371337890625,0.0,218.7237701416016,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17652120,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.191162109375,0.543615996837616,0.050000000745058,0.045858796685934,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.191162109375,0.543615996837616,0.050000000745058,0.0482915192842483,296.8094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.191162109375,0.543615996837616,0.050000000745058,0.0356679521501064,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.191162109375,0.543615996837616,0.050000000745058,0.0482915192842483,296.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.191162109375,0.543615996837616,0.050000000745058,0.2290741801261901,285.1913146972656,284.95001220703125,298.7733459472656,294.9775085449219,297.8130187988281,297.0931701660156,285.1920166015625,1.0,0.1507814675569534,1.0,1.0,0.8636395335197449,1.0,-0.4886362254619598,0.2097339332103729,0.2789022922515869,0.0856518968939781,1.0,0.6499999761581421,0.0,25.02387046813965,25.0,11226.7353515625,0.0,27.430389404296875,1.0,283.1499938964844,284.9032897949219,297.9772644042969,298.8591003417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3656084835529327,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.35302734375,0.0,149.58847045898438,1895.4371337890625,0.0,218.7237701416016,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17652180,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.543628990650177,0.050000000745058,0.0458586998283863,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.543628990650177,0.050000000745058,0.0482914187014102,296.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.543628990650177,0.050000000745058,0.0356678776443004,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.543628990650177,0.050000000745058,0.0482914187014102,296.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.543628990650177,0.050000000745058,0.2290736883878708,285.1934814453125,284.95001220703125,298.81640625,294.9965209960937,297.8361511230469,297.1004333496094,285.1941833496094,1.0,0.1507745534181594,1.0,1.0,0.8607697486877441,1.0,-0.4886351823806762,0.2098690122365951,0.2787661552429199,0.0857254117727279,1.0,0.6499999761581421,0.0,25.02065658569336,25.0,11234.19921875,0.0,27.42765235900879,1.0,283.1499938964844,284.9044494628906,297.99627685546875,298.8788452148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3655698299407959,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.92333984375,0.0,149.58847045898438,1895.4371337890625,0.0,218.6626892089844,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17652240,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.5436326265335083,0.050000000745058,0.0458586700260639,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.5436326265335083,0.050000000745058,0.0482913888990879,296.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.5436326265335083,0.050000000745058,0.0356678552925586,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.5436326265335083,0.050000000745058,0.0482913888990879,296.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.5436326265335083,0.050000000745058,0.22907355427742,285.19415283203125,284.95001220703125,298.8299865722656,295.00250244140625,297.84344482421875,297.1026611328125,285.1948547363281,1.0,0.1507726162672042,1.0,1.0,0.8598635196685791,1.0,-0.4886348843574524,0.209911972284317,0.2787229120731354,0.0857498198747634,1.0,0.6499999761581421,0.0,25.01975440979004,25.0,11236.5546875,0.0,27.4268856048584,1.0,283.1499938964844,284.9048156738281,298.00225830078125,298.8851013183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3655568659305572,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.68408203125,0.0,149.58847045898438,1895.4371337890625,0.0,218.6422119140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17652300,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954345703125,0.5436397790908813,0.050000000745058,0.0458586178719997,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954345703125,0.5436397790908813,0.050000000745058,0.0482913330197334,296.81854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954345703125,0.5436397790908813,0.050000000745058,0.0356678143143653,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954345703125,0.5436397790908813,0.050000000745058,0.0482913330197334,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954345703125,0.5436397790908813,0.050000000745058,0.2290732860565185,285.1955871582031,284.95001220703125,298.8583374023437,295.0150146484375,297.85858154296875,297.1072998046875,285.1962890625,1.0,0.1507687270641327,1.0,1.0,0.8579754829406738,1.0,-0.488634318113327,0.2100023478269577,0.2786319553852081,0.0858015567064285,1.0,0.6499999761581421,0.0,25.0179443359375,25.0,11241.4140625,0.0,27.42534637451172,1.0,283.1499938964844,284.90557861328125,298.0147705078125,298.8980712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3655287623405456,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.3388671875,0.0,149.58847045898438,1895.4371337890625,0.0,218.59780883789065,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17652360,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968688964844,0.5436461567878723,0.050000000745058,0.0458585694432258,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968688964844,0.5436461567878723,0.050000000745058,0.0482912808656692,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968688964844,0.5436461567878723,0.050000000745058,0.0356677770614624,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968688964844,0.5436461567878723,0.050000000745058,0.0482912808656692,296.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968688964844,0.5436461567878723,0.050000000745058,0.2290730476379394,285.1969909667969,284.95001220703125,298.8866577148437,295.02752685546875,297.8737487792969,297.1119079589844,285.1977233886719,1.0,0.1507651954889297,1.0,1.0,0.856088399887085,1.0,-0.488633781671524,0.2100933790206909,0.2785404026508331,0.0858556553721427,1.0,0.6499999761581421,0.0,25.016300201416016,25.0,11246.30859375,0.0,27.4239501953125,1.0,283.1499938964844,284.9063415527344,298.0272521972656,298.9110412597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3654984533786773,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.00439453125,0.0,149.58847045898438,1895.4371337890625,0.0,218.54995727539065,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17652420,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.5436567664146423,0.050000000745058,0.0458584912121295,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.5436567664146423,0.050000000745058,0.0482911989092826,296.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.5436567664146423,0.050000000745058,0.0356677137315273,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.5436567664146423,0.050000000745058,0.0482911989092826,296.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.5436567664146423,0.050000000745058,0.2290726602077484,285.1998596191406,284.95001220703125,298.9433288574219,295.0526123046875,297.9040222167969,297.1210021972656,285.2005615234375,1.0,0.1507591903209686,1.0,1.0,0.8523142337799072,1.0,-0.4886329472064972,0.2102777361869812,0.278355211019516,0.085970863699913,1.0,0.6499999761581421,0.0,25.013500213623047,25.0,11256.2646484375,0.0,27.421581268310547,1.0,283.1499938964844,284.90789794921875,298.05230712890625,298.9370422363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3654335439205169,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.4130859375,0.0,149.58847045898438,1895.4371337890625,0.0,218.44744873046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17652480,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.5436567664146423,0.050000000745058,0.0458584912121295,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.5436567664146423,0.050000000745058,0.0482911989092826,296.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.5436567664146423,0.050000000745058,0.0356677137315273,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.5436567664146423,0.050000000745058,0.0482911989092826,296.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.5436567664146423,0.050000000745058,0.2290726602077484,285.1998596191406,284.95001220703125,298.9433288574219,295.0526123046875,297.9040222167969,297.1210021972656,285.2005615234375,1.0,0.1507591903209686,1.0,1.0,0.8523142337799072,1.0,-0.4886329472064972,0.2102777361869812,0.278355211019516,0.085970863699913,1.0,0.6499999761581421,0.0,25.013500213623047,25.0,11256.2646484375,0.0,27.421581268310547,1.0,283.1499938964844,284.90789794921875,298.05230712890625,298.9370422363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3654335439205169,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.4130859375,0.0,149.58847045898438,1895.4371337890625,0.0,218.44744873046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17652540,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025756835937,0.5436654686927795,0.050000000745058,0.0458584241569042,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025756835937,0.5436654686927795,0.050000000745058,0.048291128128767,296.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025756835937,0.5436654686927795,0.050000000745058,0.0356676653027534,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025756835937,0.5436654686927795,0.050000000745058,0.048291128128767,296.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025756835937,0.5436654686927795,0.050000000745058,0.2290723323822021,285.20269775390625,284.95001220703125,299.0,295.0777587890625,297.934326171875,297.1300354003906,285.20343017578125,1.0,0.1507541239261627,1.0,1.0,0.8485400676727295,1.0,-0.4886322319507599,0.210466057062149,0.2781661748886108,0.0860937237739563,1.0,0.6499999761581421,0.0,25.011127471923828,25.0,11266.3662109375,0.0,27.419580459594727,1.0,283.1499938964844,284.90948486328125,298.0774230957031,298.9631042480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3653598427772522,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.89501953125,0.0,149.58847045898438,1895.4371337890625,0.0,218.3310546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17652600,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025756835937,0.5436654686927795,0.050000000745058,0.0458584241569042,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025756835937,0.5436654686927795,0.050000000745058,0.048291128128767,296.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025756835937,0.5436654686927795,0.050000000745058,0.0356676653027534,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025756835937,0.5436654686927795,0.050000000745058,0.048291128128767,296.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025756835937,0.5436654686927795,0.050000000745058,0.2290723323822021,285.20269775390625,284.95001220703125,299.0,295.0777587890625,297.934326171875,297.1300354003906,285.20343017578125,1.0,0.1507541239261627,1.0,1.0,0.8485400676727295,1.0,-0.4886322319507599,0.210466057062149,0.2781661748886108,0.0860937237739563,1.0,0.6499999761581421,0.0,25.011127471923828,25.0,11266.3662109375,0.0,27.419580459594727,1.0,283.1499938964844,284.90948486328125,298.0774230957031,298.9631042480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3653598427772522,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.89501953125,0.0,149.58847045898438,1895.4371337890625,0.0,218.3310546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17652660,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.5436699986457825,0.050000000745058,0.0458583906292915,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.5436699986457825,0.050000000745058,0.0482910946011543,296.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.5436699986457825,0.050000000745058,0.0356676392257213,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.5436699986457825,0.050000000745058,0.0482910946011543,296.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.5436699986457825,0.050000000745058,0.2290721535682678,285.2044982910156,284.95001220703125,299.0350952148437,295.0934143066406,297.9530639648437,297.1355895996094,285.2052307128906,1.0,0.1507514417171478,1.0,1.0,0.8462042212486267,1.0,-0.4886318743228912,0.2105843275785446,0.2780475616455078,0.0861744955182075,1.0,0.6499999761581421,0.0,25.00986862182617,25.0,11272.7421875,0.0,27.41852188110352,1.0,283.1499938964844,284.91046142578125,298.0930480957031,298.9793395996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.365309864282608,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.58984375,0.0,149.58847045898438,1895.4371337890625,0.0,218.2521514892578,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17652720,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054443359375,0.5436723828315735,0.050000000745058,0.04585837200284,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054443359375,0.5436723828315735,0.050000000745058,0.0482910759747028,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054443359375,0.5436723828315735,0.050000000745058,0.0356676243245601,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054443359375,0.5436723828315735,0.050000000745058,0.0482910759747028,296.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054443359375,0.5436723828315735,0.050000000745058,0.2290720641613006,285.2055969238281,284.95001220703125,299.0566711425781,295.10308837890625,297.964599609375,297.1389465332031,285.2063293457031,1.0,0.1507499814033508,1.0,1.0,0.8447699546813965,1.0,-0.4886316955089569,0.2106575816869735,0.2779740989208221,0.0862259268760681,1.0,0.6499999761581421,0.0,25.009178161621094,25.0,11276.7158203125,0.0,27.41794204711914,1.0,283.1499938964844,284.9111022949219,298.1026916503906,298.9893493652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3652781248092651,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.5029296875,0.0,149.58847045898438,1895.4371337890625,0.0,218.20204162597656,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
