time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17652780,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.5436778664588928,0.050000000745058,0.0458583310246467,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.5436778664588928,0.050000000745058,0.0482910312712192,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.5436778664588928,0.050000000745058,0.0356675907969474,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.5436778664588928,0.050000000745058,0.0482910312712192,296.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.5436778664588928,0.050000000745058,0.2290718704462051,285.20849609375,284.95001220703125,299.11334228515625,295.1285705566406,297.994873046875,297.14776611328125,285.209228515625,1.0,0.1507465839385986,1.0,1.0,0.8409997820854187,1.0,-0.4886312484741211,0.2108528614044189,0.2777783870697021,0.0863672792911529,1.0,0.6499999761581421,0.0,25.00757026672364,25.0,11287.353515625,0.0,27.41660118103028,1.0,283.1499938964844,284.9127502441406,298.128173828125,299.01580810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651917576789856,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.265625,0.0,149.58847045898438,1895.4371337890625,0.0,218.0656890869141,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17652840,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.5436778664588928,0.050000000745058,0.0458583310246467,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.5436778664588928,0.050000000745058,0.0482910312712192,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.5436778664588928,0.050000000745058,0.0356675907969474,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.5436778664588928,0.050000000745058,0.0482910312712192,296.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.5436778664588928,0.050000000745058,0.2290718704462051,285.20849609375,284.95001220703125,299.11334228515625,295.1285705566406,297.994873046875,297.14776611328125,285.209228515625,1.0,0.1507465839385986,1.0,1.0,0.8409997820854187,1.0,-0.4886312484741211,0.2108528614044189,0.2777783870697021,0.0863672792911529,1.0,0.6499999761581421,0.0,25.00757026672364,25.0,11287.353515625,0.0,27.41660118103028,1.0,283.1499938964844,284.9127502441406,298.128173828125,299.01580810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651917576789856,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.265625,0.0,149.58847045898438,1895.4371337890625,0.0,218.0656890869141,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17652900,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098388671875,0.5436801910400391,0.050000000745058,0.0458583161234855,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098388671875,0.5436801910400391,0.050000000745058,0.0482910126447677,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098388671875,0.5436801910400391,0.050000000745058,0.0356675796210765,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098388671875,0.5436801910400391,0.050000000745058,0.0482910126447677,296.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098388671875,0.5436801910400391,0.050000000745058,0.2290717810392379,285.2099609375,284.95001220703125,299.14166259765625,295.14141845703125,298.010009765625,297.15216064453125,285.2107238769531,1.0,0.1507451087236404,1.0,1.0,0.8391147255897522,1.0,-0.4886310696601867,0.2109521031379699,0.2776789665222168,0.086441159248352,1.0,0.6499999761581421,0.0,25.006872177124023,25.0,11292.7646484375,0.0,27.416019439697266,1.0,283.1499938964844,284.91357421875,298.1409912109375,299.02911376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651457130908966,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.1982421875,0.0,149.58847045898438,1895.4371337890625,0.0,217.99302673339844,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17652960,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113037109375,0.5436822175979614,0.050000000745058,0.0458583012223243,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113037109375,0.5436822175979614,0.050000000745058,0.0482909977436065,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113037109375,0.5436822175979614,0.050000000745058,0.0356675647199153,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113037109375,0.5436822175979614,0.050000000745058,0.0482909977436065,296.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113037109375,0.5436822175979614,0.050000000745058,0.229071706533432,285.2114562988281,284.95001220703125,299.1700134277344,295.1543273925781,298.025146484375,297.156494140625,285.2121887207031,1.0,0.150743767619133,1.0,1.0,0.8372309803962708,1.0,-0.4886308908462524,0.2110522091388702,0.2775786817073822,0.0865174904465675,1.0,0.6499999761581421,0.0,25.006237030029297,25.0,11298.2626953125,0.0,27.41549301147461,1.0,283.1499938964844,284.9144287109375,298.1539001464844,299.0425109863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.365098088979721,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.1767578125,0.0,149.58847045898438,1895.4371337890625,0.0,217.9178466796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17653020,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.5436857342720032,0.050000000745058,0.0458582714200019,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.5436857342720032,0.050000000745058,0.0482909716665744,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.5436857342720032,0.050000000745058,0.0356675460934639,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.5436857342720032,0.050000000745058,0.0482909716665744,296.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.5436857342720032,0.050000000745058,0.2290715724229812,285.21441650390625,284.95001220703125,299.2266540527344,295.1803894042969,298.055419921875,297.1651306152344,285.2151794433594,1.0,0.1507414728403091,1.0,1.0,0.8334635496139526,1.0,-0.4886306226253509,0.2112554162740707,0.277375191450119,0.0866775512695312,1.0,0.6499999761581421,0.0,25.00513458251953,25.0,11309.55078125,0.0,27.41458511352539,1.0,283.1499938964844,284.91619873046875,298.179931640625,299.0695495605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650005757808685,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.29345703125,0.0,149.58847045898438,1895.4371337890625,0.0,217.7639923095703,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17653080,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.5436857342720032,0.050000000745058,0.0458582714200019,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.5436857342720032,0.050000000745058,0.0482909716665744,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.5436857342720032,0.050000000745058,0.0356675460934639,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.5436857342720032,0.050000000745058,0.0482909716665744,296.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.5436857342720032,0.050000000745058,0.2290715724229812,285.21441650390625,284.95001220703125,299.2266540527344,295.1803894042969,298.055419921875,297.1651306152344,285.2151794433594,1.0,0.1507414728403091,1.0,1.0,0.8334635496139526,1.0,-0.4886306226253509,0.2112554162740707,0.277375191450119,0.0866775512695312,1.0,0.6499999761581421,0.0,25.00513458251953,25.0,11309.55078125,0.0,27.41458511352539,1.0,283.1499938964844,284.91619873046875,298.179931640625,299.0695495605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650005757808685,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.29345703125,0.0,149.58847045898438,1895.4371337890625,0.0,217.7639923095703,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17653140,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21728515625,0.5436885952949524,0.050000000745058,0.0458582527935504,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21728515625,0.5436885952949524,0.050000000745058,0.0482909493148326,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21728515625,0.5436885952949524,0.050000000745058,0.0356675274670124,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21728515625,0.5436885952949524,0.050000000745058,0.0482909493148326,296.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21728515625,0.5436885952949524,0.050000000745058,0.2290714681148529,285.2174377441406,284.95001220703125,299.2833251953125,295.2068176269531,298.0857238769531,297.1736755371094,285.2182006835937,1.0,0.1507395505905151,1.0,1.0,0.8296961188316345,1.0,-0.4886303842067718,0.2114631086587906,0.2771672904491424,0.0868469253182411,1.0,0.6499999761581421,0.0,25.00421524047852,25.0,11321.1875,0.0,27.413833618164062,1.0,283.1499938964844,284.9179992675781,298.2063293457031,299.0969543457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648955225944519,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.60400390625,0.0,149.58847045898438,1895.4371337890625,0.0,217.5982666015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17653200,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21728515625,0.5436885952949524,0.050000000745058,0.0458582527935504,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21728515625,0.5436885952949524,0.050000000745058,0.0482909493148326,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21728515625,0.5436885952949524,0.050000000745058,0.0356675274670124,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21728515625,0.5436885952949524,0.050000000745058,0.0482909493148326,296.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21728515625,0.5436885952949524,0.050000000745058,0.2290714681148529,285.2174377441406,284.95001220703125,299.2833251953125,295.2068176269531,298.0857238769531,297.1736755371094,285.2182006835937,1.0,0.1507395505905151,1.0,1.0,0.8296961188316345,1.0,-0.4886303842067718,0.2114631086587906,0.2771672904491424,0.0868469253182411,1.0,0.6499999761581421,0.0,25.00421524047852,25.0,11321.1875,0.0,27.413833618164062,1.0,283.1499938964844,284.9179992675781,298.2063293457031,299.0969543457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648955225944519,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.60400390625,0.0,149.58847045898438,1895.4371337890625,0.0,217.5982666015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17653260,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191772460937,0.5436900854110718,0.1213132441043853,0.0458582416176795,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191772460937,0.5436900854110718,0.050000000745058,0.0482909344136714,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191772460937,0.5436900854110718,0.050000000745058,0.0356675200164318,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191772460937,0.5436900854110718,0.050000000745058,0.0482909344136714,296.8148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191772460937,0.5436900854110718,0.050000000745058,0.2290714085102081,285.2193298339844,284.95001220703125,299.3184509277344,295.223388671875,298.1044921875,297.1789245605469,285.2200927734375,1.0,0.1507385522127151,1.0,1.0,0.827364444732666,1.0,-0.4886302649974823,0.211593896150589,0.2770363688468933,0.0869567394256591,1.0,0.6499999761581421,0.0,25.003725051879883,25.0,11328.603515625,0.0,27.41343688964844,1.0,283.1499938964844,284.9191589355469,298.22283935546875,299.1141052246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648270070552826,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.86669921875,0.0,149.58847045898438,1895.4371337890625,0.0,217.4901733398437,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17653320,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398681640625,0.7269080877304077,0.1199121326208114,0.0967762693762779,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333984375,0.5583968162536621,0.050000000745058,0.0481835342943668,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333984375,0.5583968162536621,0.050000000745058,0.0355881936848163,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333984375,0.5583968162536621,0.050000000745058,0.0481835342943668,296.81658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333984375,0.5583968162536621,0.050000000745058,0.2285619527101516,285.2376708984375,284.95001220703125,299.3399963378906,295.233642578125,298.1086120605469,297.1778869628906,285.2831115722656,1.0,0.1514862775802612,1.0,1.0,0.8259327411651611,1.0,-0.548743486404419,0.2360932976007461,0.312650203704834,0.1031307503581047,1.0,0.6499999761581421,0.0,22.81119537353516,28.0,12111.8408203125,0.0,30.68270874023437,1.0,283.1499938964844,284.9937438964844,298.23565673828125,299.1376037597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650839626789093,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.43115234375,0.0,149.58847045898438,1895.4371337890625,0.0,217.89556884765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17653380,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338684082031,0.7409127354621887,0.1133776232600212,0.1039991974830627,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178161621094,0.5560922026634216,0.050000000745058,0.0481990911066532,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178161621094,0.5560922026634216,0.050000000745058,0.0355996862053871,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178161621094,0.5560922026634216,0.050000000745058,0.0481990911066532,296.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178161621094,0.5560922026634216,0.050000000745058,0.2286357432603836,285.4295349121094,284.95001220703125,299.3876037597656,295.2565002441406,298.0971069335937,297.1260681152344,285.4515686035156,1.0,0.1533876657485962,1.0,1.0,0.8227715492248535,1.0,-0.5575804114341736,0.2398005872964859,0.3177798390388489,0.1059395894408226,1.0,0.6499999761581421,0.0,23.29095458984375,28.0,12582.7353515625,0.0,31.93949317932129,1.0,283.1499938964844,285.11285400390625,298.3107604980469,299.2739562988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3747220039367676,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.373046875,0.0,149.58847045898438,1895.4371337890625,0.0,233.26324462890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17653440,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477844238281,0.7379095554351807,0.1129639744758606,0.1032464206218719,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369201660156,0.5548043251037598,0.050000000745058,0.0482080280780792,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369201660156,0.5548043251037598,0.050000000745058,0.0356062874197959,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369201660156,0.5548043251037598,0.050000000745058,0.0482080280780792,296.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369201660156,0.5548043251037598,0.050000000745058,0.2286781370639801,285.44512939453125,284.95001220703125,299.39666748046875,295.2608947753906,298.09796142578125,297.1199645996094,285.4568176269531,1.0,0.1537915915250778,1.0,1.0,0.8221694231033325,1.0,-0.5567570924758911,0.2395053505897522,0.3172517418861389,0.1057484522461891,1.0,0.6499999761581421,0.0,23.509672164916992,25.0,12579.3779296875,0.0,32.07048416137695,1.0,283.1499938964844,285.11444091796875,298.3231811523437,299.2932434082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3773714005947113,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.68212890625,0.0,149.58847045898438,1895.4371337890625,0.0,237.5508575439453,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17653500,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569091796875,0.7340754270553589,0.1127287521958351,0.1022852659225463,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551086425781,0.5531405806541443,0.050000000745058,0.0482197627425193,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551086425781,0.5531405806541443,0.050000000745058,0.0356149524450302,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551086425781,0.5531405806541443,0.050000000745058,0.0482197627425193,296.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551086425781,0.5531405806541443,0.050000000745058,0.2287337929010391,285.45660400390625,284.95001220703125,299.42498779296875,295.2747497558594,298.1051940917969,297.1093444824219,285.45703125,1.0,0.1541851907968521,1.0,1.0,0.8202877044677734,1.0,-0.5557095408439636,0.2392039597034454,0.3165055811405182,0.1055727452039718,1.0,0.6499999761581421,0.0,23.796951293945312,25.0,12562.5234375,0.0,32.24492263793945,1.0,283.1499938964844,285.1126708984375,298.3450012207031,299.32977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3850349187850952,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.20703125,0.0,149.58847045898438,1895.4371337890625,0.0,250.1376190185547,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17653560,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566345214844,0.7342434525489807,0.1132242605090141,0.1024156585335731,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564208984375,0.5530220866203308,0.050000000745058,0.0482206046581268,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564208984375,0.5530220866203308,0.050000000745058,0.03561557456851,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564208984375,0.5530220866203308,0.050000000745058,0.0482206046581268,296.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564208984375,0.5530220866203308,0.050000000745058,0.228737786412239,285.4566345214844,284.95001220703125,299.4533386230469,295.2886962890625,298.115478515625,297.1048278808594,285.4565734863281,1.0,0.1542076021432876,1.0,1.0,0.8187755346298218,1.0,-0.555872917175293,0.2393733710050583,0.3164995312690735,0.1057118922472,1.0,0.6499999761581421,0.0,23.819692611694336,25.0,12563.1201171875,0.0,32.28168487548828,1.0,283.1499938964844,285.1122131347656,298.3495483398437,299.3426818847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3905238211154938,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.578125,0.0,149.58847045898438,1895.4371337890625,0.0,259.3441162109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17653620,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600830078125,0.7364041805267334,0.1149601936340332,0.1037314683198928,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.5522968769073486,0.050000000745058,0.0482257828116416,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.5522968769073486,0.050000000745058,0.0356194004416465,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.5522968769073486,0.050000000745058,0.0482257828116416,296.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.5522968769073486,0.050000000745058,0.2287623435258865,285.4599304199219,284.95001220703125,299.510009765625,295.3170471191406,298.1393127441406,297.10211181640625,285.4613952636719,1.0,0.1547075062990188,1.0,1.0,0.8157511949539185,1.0,-0.5574982762336731,0.2402413487434387,0.3172569274902344,0.1063518300652504,1.0,0.6499999761581421,0.0,23.96550750732422,25.0,12593.6669921875,0.0,32.57162857055664,1.0,283.1499938964844,285.1160888671875,298.34625244140625,299.3460693359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959528505802154,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.45166015625,0.0,149.58847045898438,1895.4371337890625,0.0,268.6290588378906,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17653680,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600830078125,0.7364041805267334,0.1149601936340332,0.1037314683198928,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.5522968769073486,0.050000000745058,0.0482257828116416,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.5522968769073486,0.050000000745058,0.0356194004416465,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.5522968769073486,0.050000000745058,0.0482257828116416,296.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.5522968769073486,0.050000000745058,0.2287623435258865,285.4599304199219,284.95001220703125,299.510009765625,295.3170471191406,298.1393127441406,297.10211181640625,285.4613952636719,1.0,0.1547075062990188,1.0,1.0,0.8157511949539185,1.0,-0.5574982762336731,0.2402413487434387,0.3172569274902344,0.1063518300652504,1.0,0.6499999761581421,0.0,23.96550750732422,25.0,12593.6669921875,0.0,32.57162857055664,1.0,283.1499938964844,285.1160888671875,298.34625244140625,299.3460693359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959528505802154,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.45166015625,0.0,149.58847045898438,1895.4371337890625,0.0,268.6290588378906,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17653740,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687194824219,0.739969789981842,0.1171067282557487,0.1055921986699104,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.5518002510070801,0.050000000745058,0.0482293479144573,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.5518002510070801,0.050000000745058,0.0356220304965972,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.5518002510070801,0.050000000745058,0.0482293479144573,296.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.5518002510070801,0.050000000745058,0.2287792563438415,285.46844482421875,284.95001220703125,299.5666809082031,295.3460388183594,298.1650695800781,297.1030578613281,285.4706420898437,1.0,0.1551527380943298,1.0,1.0,0.8127267956733704,1.0,-0.5597633123397827,0.2413749247789383,0.3183883726596832,0.1071794033050537,1.0,0.6499999761581421,0.0,24.07644462585449,25.0,12642.54296875,0.0,32.889984130859375,1.0,283.1499938964844,285.1234130859375,298.35174560546875,299.3519592285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965508043766022,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.794921875,0.0,149.58847045898438,1895.4371337890625,0.0,269.66339111328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17653800,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687194824219,0.739969789981842,0.1171067282557487,0.1055921986699104,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.5518002510070801,0.050000000745058,0.0482293479144573,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.5518002510070801,0.050000000745058,0.0356220304965972,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.5518002510070801,0.050000000745058,0.0482293479144573,296.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.5518002510070801,0.050000000745058,0.2287792563438415,285.46844482421875,284.95001220703125,299.5666809082031,295.3460388183594,298.1650695800781,297.1030578613281,285.4706420898437,1.0,0.1551527380943298,1.0,1.0,0.8127267956733704,1.0,-0.5597633123397827,0.2413749247789383,0.3183883726596832,0.1071794033050537,1.0,0.6499999761581421,0.0,24.07644462585449,25.0,12642.54296875,0.0,32.889984130859375,1.0,283.1499938964844,285.1234130859375,298.35174560546875,299.3519592285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3965508043766022,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.794921875,0.0,149.58847045898438,1895.4371337890625,0.0,269.66339111328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17653860,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794311523437,0.7440795302391052,0.1194067820906639,0.1076337844133377,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4784240722656,0.5514714121818542,0.050000000745058,0.0482317134737968,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4784240722656,0.5514714121818542,0.050000000745058,0.0356237776577472,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4784240722656,0.5514714121818542,0.050000000745058,0.0482317134737968,296.8130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4784240722656,0.5514714121818542,0.050000000745058,0.2287904769182205,285.4790954589844,284.95001220703125,299.6233215332031,295.3757019042969,298.1918029785156,297.1054077148437,285.4815368652344,1.0,0.1555572748184204,1.0,1.0,0.8091674447059631,1.0,-0.5622346997261047,0.2426356077194214,0.3195990920066833,0.1081123873591423,1.0,0.6499999761581421,0.0,24.15906143188477,25.0,12698.783203125,0.0,33.20269012451172,1.0,283.1499938964844,285.132080078125,298.3731994628906,299.3738708496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3956682682037353,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.119140625,0.0,149.58847045898438,1895.4371337890625,0.0,268.1376037597656,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17653920,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794311523437,0.7440795302391052,0.1194067820906639,0.1076337844133377,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4784240722656,0.5514714121818542,0.050000000745058,0.0482317134737968,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4784240722656,0.5514714121818542,0.050000000745058,0.0356237776577472,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4784240722656,0.5514714121818542,0.050000000745058,0.0482317134737968,296.8130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4784240722656,0.5514714121818542,0.050000000745058,0.2287904769182205,285.4790954589844,284.95001220703125,299.6233215332031,295.3757019042969,298.1918029785156,297.1054077148437,285.4815368652344,1.0,0.1555572748184204,1.0,1.0,0.8091674447059631,1.0,-0.5622346997261047,0.2426356077194214,0.3195990920066833,0.1081123873591423,1.0,0.6499999761581421,0.0,24.15906143188477,25.0,12698.783203125,0.0,33.20269012451172,1.0,283.1499938964844,285.132080078125,298.3731994628906,299.3738708496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3956682682037353,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.119140625,0.0,149.58847045898438,1895.4371337890625,0.0,268.1376037597656,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17653980,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909973144531,0.7484828233718872,0.121790587902069,0.1097606420516967,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.5512598156929016,0.050000000745058,0.0482332371175289,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.5512598156929016,0.050000000745058,0.0356249026954174,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.5512598156929016,0.050000000745058,0.0482332371175289,296.8146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.5512598156929016,0.050000000745058,0.2287977039813995,285.4906311035156,284.95001220703125,299.67999267578125,295.4060974121094,298.218994140625,297.10845947265625,285.4931640625,1.0,0.1559278070926666,1.0,1.0,0.8056080341339111,1.0,-0.5648008584976196,0.2439447492361068,0.3208560943603515,0.1090868711471557,1.0,0.6499999761581421,0.0,24.221311569213867,25.0,12758.8740234375,0.0,33.50674819946289,1.0,283.1499938964844,285.1413879394531,298.40447998046875,299.4080810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3953551054000854,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.708984375,0.0,149.58847045898438,1895.4371337890625,0.0,267.5974426269531,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17654040,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909973144531,0.7484828233718872,0.121790587902069,0.1097606420516967,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.5512598156929016,0.050000000745058,0.0482332371175289,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.5512598156929016,0.050000000745058,0.0356249026954174,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.5512598156929016,0.050000000745058,0.0482332371175289,296.8146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.5512598156929016,0.050000000745058,0.2287977039813995,285.4906311035156,284.95001220703125,299.67999267578125,295.4060974121094,298.218994140625,297.10845947265625,285.4931640625,1.0,0.1559278070926666,1.0,1.0,0.8056080341339111,1.0,-0.5648008584976196,0.2439447492361068,0.3208560943603515,0.1090868711471557,1.0,0.6499999761581421,0.0,24.221311569213867,25.0,12758.8740234375,0.0,33.50674819946289,1.0,283.1499938964844,285.1413879394531,298.40447998046875,299.4080810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3953551054000854,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.708984375,0.0,149.58847045898438,1895.4371337890625,0.0,267.5974426269531,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17654100,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969482421875,0.7507683038711548,0.1230068206787109,0.1108471974730491,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958190917969,0.551188588142395,0.050000000745058,0.0482337474822998,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958190917969,0.551188588142395,0.050000000745058,0.0356252826750278,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958190917969,0.551188588142395,0.050000000745058,0.0482337474822998,296.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958190917969,0.551188588142395,0.050000000745058,0.2288001328706741,285.49658203125,284.95001220703125,299.7083435058594,295.42156982421875,298.2326965332031,297.11016845703125,285.4991760253906,1.0,0.1561028808355331,1.0,1.0,0.8038283586502075,1.0,-0.5661099553108215,0.24461330473423,0.3214966356754303,0.1095867678523063,1.0,0.6499999761581421,0.0,24.24639129638672,25.0,12790.005859375,0.0,33.65610122680664,1.0,283.1499938964844,285.146240234375,298.4212646484375,299.4270324707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3955051600933075,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.16845703125,0.0,149.58847045898438,1895.4371337890625,0.0,267.8561706542969,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17654160,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50299072265625,0.7530805468559265,0.124231033027172,0.1119412556290626,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018310546875,0.5511283874511719,0.050000000745058,0.0482341796159744,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018310546875,0.5511283874511719,0.050000000745058,0.0356255993247032,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018310546875,0.5511283874511719,0.050000000745058,0.0482341796159744,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018310546875,0.5511283874511719,0.050000000745058,0.2288021743297577,285.5025939941406,284.95001220703125,299.7366638183594,295.437255859375,298.2464599609375,297.1119079589844,285.5052185058594,1.0,0.1562746912240982,1.0,1.0,0.8020868301391602,1.0,-0.5674264430999756,0.2452843487262725,0.3221420645713806,0.1100898087024688,1.0,0.6499999761581421,0.0,24.269556045532227,25.0,12821.5126953125,0.0,33.8048095703125,1.0,283.1499938964844,285.151123046875,298.4382019042969,299.4462585449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3957322537899017,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.81982421875,0.0,149.58847045898438,1895.4371337890625,0.0,268.248046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17654220,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152893066406,0.7578158378601074,0.1267127096652984,0.1141600534319877,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140686035156,0.5510515570640564,0.050000000745058,0.0482347272336483,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140686035156,0.5510515570640564,0.050000000745058,0.0356260053813457,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140686035156,0.5510515570640564,0.050000000745058,0.0482347272336483,296.8187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140686035156,0.5510515570640564,0.050000000745058,0.2288047671318054,285.514892578125,284.95001220703125,299.7933349609375,295.46929931640625,298.2741394042969,297.1156616210937,285.5175476074219,1.0,0.1566058546304702,1.0,1.0,0.7986038327217102,1.0,-0.5700941681861877,0.2466472387313842,0.3234469294548034,0.1111159473657608,1.0,0.6499999761581421,0.0,24.30826187133789,25.0,12886.12109375,0.0,34.099464416503906,1.0,283.1499938964844,285.1611633300781,298.4722595214844,299.4854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3964624106884002,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.87255859375,0.0,149.58847045898438,1895.4371337890625,0.0,269.5103454589844,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17654280,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152893066406,0.7578158378601074,0.1267127096652984,0.1141600534319877,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140686035156,0.5510515570640564,0.050000000745058,0.0482347272336483,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140686035156,0.5510515570640564,0.050000000745058,0.0356260053813457,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140686035156,0.5510515570640564,0.050000000745058,0.0482347272336483,296.8187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140686035156,0.5510515570640564,0.050000000745058,0.2288047671318054,285.514892578125,284.95001220703125,299.7933349609375,295.46929931640625,298.2741394042969,297.1156616210937,285.5175476074219,1.0,0.1566058546304702,1.0,1.0,0.7986038327217102,1.0,-0.5700941681861877,0.2466472387313842,0.3234469294548034,0.1111159473657608,1.0,0.6499999761581421,0.0,24.30826187133789,25.0,12886.12109375,0.0,34.099464416503906,1.0,283.1499938964844,285.1611633300781,298.4722595214844,299.4854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3964624106884002,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.87255859375,0.0,149.58847045898438,1895.4371337890625,0.0,269.5103454589844,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17654340,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5278625488281,0.7626772522926331,0.1292334645986557,0.1164147928357124,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.526611328125,0.5510228276252747,0.050000000745058,0.0482349246740341,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.526611328125,0.5510228276252747,0.050000000745058,0.0356261506676673,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.526611328125,0.5510228276252747,0.050000000745058,0.0482349246740341,296.8211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.526611328125,0.5510228276252747,0.050000000745058,0.2288057059049606,285.5274658203125,284.95001220703125,299.8500061035156,295.502197265625,298.302001953125,297.11962890625,285.5301818847656,1.0,0.1569236516952514,1.0,1.0,0.7951207756996155,1.0,-0.5728017091751099,0.2480355650186538,0.3247661292552948,0.1121688038110733,1.0,0.6499999761581421,0.0,24.338611602783203,25.0,12952.7109375,0.0,34.391597747802734,1.0,283.1499938964844,285.1715393066406,298.5063781738281,299.52508544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3973769843578338,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.82421875,0.0,149.58847045898438,1895.4371337890625,0.0,271.09649658203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17654400,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5278625488281,0.7626772522926331,0.1292334645986557,0.1164147928357124,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.526611328125,0.5510228276252747,0.050000000745058,0.0482349246740341,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.526611328125,0.5510228276252747,0.050000000745058,0.0356261506676673,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.526611328125,0.5510228276252747,0.050000000745058,0.0482349246740341,296.8211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.526611328125,0.5510228276252747,0.050000000745058,0.2288057059049606,285.5274658203125,284.95001220703125,299.8500061035156,295.502197265625,298.302001953125,297.11962890625,285.5301818847656,1.0,0.1569236516952514,1.0,1.0,0.7951207756996155,1.0,-0.5728017091751099,0.2480355650186538,0.3247661292552948,0.1121688038110733,1.0,0.6499999761581421,0.0,24.338611602783203,25.0,12952.7109375,0.0,34.391597747802734,1.0,283.1499938964844,285.1715393066406,298.5063781738281,299.52508544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3973769843578338,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.82421875,0.0,149.58847045898438,1895.4371337890625,0.0,271.09649658203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17654460,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414733886719,0.7684478759765625,0.1322683542966842,0.1190233379602432,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54010009765625,0.5511263012886047,0.050000000745058,0.0482341572642326,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54010009765625,0.5511263012886047,0.050000000745058,0.035625584423542,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54010009765625,0.5511263012886047,0.050000000745058,0.0482341572642326,296.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54010009765625,0.5511263012886047,0.050000000745058,0.2288020700216293,285.5409851074219,284.95001220703125,299.9037170410156,295.5334167480469,298.3314208984375,297.12823486328125,285.5439758300781,1.0,0.1572390794754028,1.0,1.0,0.7916623950004578,1.0,-0.5759249329566956,0.2495989054441452,0.3263260722160339,0.113360658288002,1.0,0.6499999761581421,0.0,24.34869766235352,25.0,13027.2509765625,0.0,34.706298828125,1.0,283.1499938964844,285.1829833984375,298.5392150878906,299.564208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3986562490463257,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.56201171875,0.0,149.58847045898438,1895.4371337890625,0.0,273.3247985839844,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17654520,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414733886719,0.7684478759765625,0.1322683542966842,0.1190233379602432,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54010009765625,0.5511263012886047,0.050000000745058,0.0482341572642326,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54010009765625,0.5511263012886047,0.050000000745058,0.035625584423542,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54010009765625,0.5511263012886047,0.050000000745058,0.0482341572642326,296.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54010009765625,0.5511263012886047,0.050000000745058,0.2288020700216293,285.5409851074219,284.95001220703125,299.9037170410156,295.5334167480469,298.3314208984375,297.12823486328125,285.5439758300781,1.0,0.1572390794754028,1.0,1.0,0.7916623950004578,1.0,-0.5759249329566956,0.2495989054441452,0.3263260722160339,0.113360658288002,1.0,0.6499999761581421,0.0,24.34869766235352,25.0,13027.2509765625,0.0,34.706298828125,1.0,283.1499938964844,285.1829833984375,298.5392150878906,299.564208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3986562490463257,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.56201171875,0.0,149.58847045898438,1895.4371337890625,0.0,273.3247985839844,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17654580,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55523681640625,0.7746222019195557,0.1354395151138305,0.1217710599303245,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536804199219,0.5513322949409485,0.050000000745058,0.0482326485216617,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536804199219,0.5513322949409485,0.050000000745058,0.0356244705617427,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536804199219,0.5513322949409485,0.050000000745058,0.0482326485216617,296.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536804199219,0.5513322949409485,0.050000000745058,0.2287949174642563,285.5546875,284.95001220703125,299.9480895996094,295.558349609375,298.3587341308594,297.1401672363281,285.5579528808594,1.0,0.157535046339035,1.0,1.0,0.7884806990623474,1.0,-0.5792086124420166,0.2512082457542419,0.328000396490097,0.1146039292216301,1.0,0.6499999761581421,0.0,24.34180450439453,25.0,13103.009765625,0.0,35.0220947265625,1.0,283.1499938964844,285.1946105957031,298.5665588378906,299.598388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4003120064735412,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.0302734375,0.0,149.58847045898438,1895.4371337890625,0.0,276.2259216308594,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
