time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17654640,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5564880371094,0.7751930952072144,0.1357300579547882,0.122024081647396,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.554931640625,0.5513543486595154,0.050000000745058,0.0482324846088886,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.554931640625,0.5513543486595154,0.050000000745058,0.0356243513524532,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.554931640625,0.5513543486595154,0.050000000745058,0.0482324846088886,296.8428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.554931640625,0.5513543486595154,0.050000000745058,0.2287941426038742,285.5559387207031,284.95001220703125,299.95172119140625,295.56036376953125,298.361083984375,297.141357421875,285.5592346191406,1.0,0.157561182975769,1.0,1.0,0.7882040739059448,1.0,-0.5795107483863831,0.2513550519943237,0.3281556963920593,0.1147183328866958,1.0,0.6499999761581421,0.0,24.34062957763672,25.0,13109.8779296875,0.0,35.05072021484375,1.0,283.1499938964844,285.1956787109375,298.5687866210937,299.6012268066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4004737138748169,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.21337890625,0.0,149.58847045898438,1895.4371337890625,0.0,276.5103759765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17654700,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.778881847858429,0.1375995129346847,0.1236564069986343,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628967285156,0.551506757736206,0.050000000745058,0.0482313744723796,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628967285156,0.551506757736206,0.050000000745058,0.0356235280632972,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628967285156,0.551506757736206,0.050000000745058,0.0482313744723796,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628967285156,0.551506757736206,0.050000000745058,0.2287888675928115,285.5639343261719,284.95001220703125,299.97369384765625,295.5723571777344,298.3757629394531,297.1493225097656,285.5673828125,1.0,0.157726377248764,1.0,1.0,0.786474883556366,1.0,-0.5814608335494995,0.2522985637187958,0.3291622996330261,0.1154567971825599,1.0,0.6499999761581421,0.0,24.33124351501465,25.0,13153.7958984375,0.0,35.23402786254883,1.0,283.1499938964844,285.20245361328125,298.5819091796875,299.6184387207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4015416204929352,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.43994140625,0.0,149.58847045898438,1895.4371337890625,0.0,278.3932189941406,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17654760,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5729064941406,0.7827746272087097,0.1395635604858398,0.1253779530525207,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711975097656,0.5516818761825562,0.050000000745058,0.0482300966978073,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711975097656,0.5516818761825562,0.050000000745058,0.0356225855648517,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711975097656,0.5516818761825562,0.050000000745058,0.0482300966978073,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711975097656,0.5516818761825562,0.050000000745058,0.2287828177213668,285.57232666015625,284.95001220703125,299.994384765625,295.5833740234375,298.39031982421875,297.1581726074219,285.57586669921875,1.0,0.1578956395387649,1.0,1.0,0.784767746925354,1.0,-0.5835152864456177,0.2532830834388733,0.3302322030067444,0.1162349060177803,1.0,0.6499999761581421,0.0,24.318891525268555,25.0,13199.4580078125,0.0,35.42552185058594,1.0,283.1499938964844,285.2095031738281,298.59375,299.6344909667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4026784896850586,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.2060546875,0.0,149.58847045898438,1895.4371337890625,0.0,280.4068603515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17654820,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5904846191406,0.7909861207008362,0.1437094509601593,0.129023864865303,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.588623046875,0.552080512046814,0.050000000745058,0.0482272058725357,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.588623046875,0.552080512046814,0.050000000745058,0.0356204472482204,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.588623046875,0.552080512046814,0.050000000745058,0.0482272058725357,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.588623046875,0.552080512046814,0.050000000745058,0.2287690937519073,285.58984375,284.95001220703125,300.0320129394531,295.6026916503906,298.4189453125,297.1777038574219,285.5935974121094,1.0,0.1582457721233368,1.0,1.0,0.7813534736633301,1.0,-0.5878643989562988,0.2553527653217315,0.3325116336345672,0.117891602218151,1.0,0.6499999761581421,0.0,24.28822326660156,25.0,13294.67578125,0.0,35.8288688659668,1.0,283.1499938964844,285.2242126464844,298.61444091796875,299.6639099121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.405108779668808,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.64599609375,0.0,149.58847045898438,1895.4371337890625,0.0,284.7441101074219,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17654880,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5904846191406,0.7909861207008362,0.1437094509601593,0.129023864865303,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.588623046875,0.552080512046814,0.050000000745058,0.0482272058725357,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.588623046875,0.552080512046814,0.050000000745058,0.0356204472482204,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.588623046875,0.552080512046814,0.050000000745058,0.0482272058725357,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.588623046875,0.552080512046814,0.050000000745058,0.2287690937519073,285.58984375,284.95001220703125,300.0320129394531,295.6026916503906,298.4189453125,297.1777038574219,285.5935974121094,1.0,0.1582457721233368,1.0,1.0,0.7813534736633301,1.0,-0.5878643989562988,0.2553527653217315,0.3325116336345672,0.117891602218151,1.0,0.6499999761581421,0.0,24.28822326660156,25.0,13294.67578125,0.0,35.8288688659668,1.0,283.1499938964844,285.2242126464844,298.61444091796875,299.6639099121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.405108779668808,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.64599609375,0.0,149.58847045898438,1895.4371337890625,0.0,284.7441101074219,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17654940,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60906982421875,0.799717366695404,0.1481528580188751,0.132944256067276,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6070556640625,0.5525367259979248,0.050000000745058,0.0482239089906215,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6070556640625,0.5525367259979248,0.050000000745058,0.0356180146336555,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6070556640625,0.5525367259979248,0.050000000745058,0.0482239089906215,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6070556640625,0.5525367259979248,0.050000000745058,0.228753462433815,285.6083374023437,284.95001220703125,300.0649719238281,295.6185607910156,298.4466857910156,297.19952392578125,285.6122741699219,1.0,0.1586154997348785,1.0,1.0,0.7779391407966614,1.0,-0.5925388932228088,0.2575571238994598,0.3349817395210266,0.1196920201182365,1.0,0.6499999761581421,0.0,24.25119400024414,25.0,13395.001953125,0.0,36.26202774047852,1.0,283.1499938964844,285.2397766113281,298.6304931640625,299.68798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075249135494232,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.64599609375,0.0,149.58847045898438,1895.4371337890625,0.0,289.1015930175781,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17655000,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60906982421875,0.799717366695404,0.1481528580188751,0.132944256067276,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6070556640625,0.5525367259979248,0.050000000745058,0.0482239089906215,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6070556640625,0.5525367259979248,0.050000000745058,0.0356180146336555,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6070556640625,0.5525367259979248,0.050000000745058,0.0482239089906215,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6070556640625,0.5525367259979248,0.050000000745058,0.228753462433815,285.6083374023437,284.95001220703125,300.0649719238281,295.6185607910156,298.4466857910156,297.19952392578125,285.6122741699219,1.0,0.1586154997348785,1.0,1.0,0.7779391407966614,1.0,-0.5925388932228088,0.2575571238994598,0.3349817395210266,0.1196920201182365,1.0,0.6499999761581421,0.0,24.25119400024414,25.0,13395.001953125,0.0,36.26202774047852,1.0,283.1499938964844,285.2397766113281,298.6304931640625,299.68798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075249135494232,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.64599609375,0.0,149.58847045898438,1895.4371337890625,0.0,289.1015930175781,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17655060,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283874511719,0.8087526559829712,0.1528486460447311,0.1370956897735595,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.62628173828125,0.5530374646186829,0.050000000745058,0.0482203140854835,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62628173828125,0.5530374646186829,0.050000000745058,0.0356153585016727,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62628173828125,0.5530374646186829,0.050000000745058,0.0482203140854835,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62628173828125,0.5530374646186829,0.050000000745058,0.228736400604248,285.6276550292969,284.95001220703125,300.0935974121094,295.6312561035156,298.473388671875,297.2229919433594,285.6316833496094,1.0,0.1590051054954528,1.0,1.0,0.774564266204834,1.0,-0.5974897146224976,0.259870707988739,0.3376190364360809,0.1216258034110069,1.0,0.6499999761581421,0.0,24.210006713867188,25.0,13499.30859375,0.0,36.722843170166016,1.0,283.1499938964844,285.2559509277344,298.642578125,299.7073974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4097762405872345,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.001953125,0.0,149.58847045898438,1895.4371337890625,0.0,293.2041931152344,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17655120,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283874511719,0.8087526559829712,0.1528486460447311,0.1370956897735595,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.62628173828125,0.5530374646186829,0.050000000745058,0.0482203140854835,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62628173828125,0.5530374646186829,0.050000000745058,0.0356153585016727,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62628173828125,0.5530374646186829,0.050000000745058,0.0482203140854835,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62628173828125,0.5530374646186829,0.050000000745058,0.228736400604248,285.6276550292969,284.95001220703125,300.0935974121094,295.6312561035156,298.473388671875,297.2229919433594,285.6316833496094,1.0,0.1590051054954528,1.0,1.0,0.774564266204834,1.0,-0.5974897146224976,0.259870707988739,0.3376190364360809,0.1216258034110069,1.0,0.6499999761581421,0.0,24.210006713867188,25.0,13499.30859375,0.0,36.722843170166016,1.0,283.1499938964844,285.2559509277344,298.642578125,299.7073974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4097762405872345,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.001953125,0.0,149.58847045898438,1895.4371337890625,0.0,293.2041931152344,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17655180,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483764648437,0.8175891637802124,0.1577625125646591,0.1414457112550735,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6461486816406,0.553573727607727,0.050000000745058,0.0482164807617664,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6461486816406,0.553573727607727,0.050000000745058,0.0356125272810459,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6461486816406,0.553573727607727,0.050000000745058,0.0482164807617664,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6461486816406,0.553573727607727,0.050000000745058,0.2287182360887527,285.6475830078125,284.95001220703125,300.1181640625,295.6410522460937,298.49908447265625,297.247802734375,285.6517028808594,1.0,0.1594139039516449,1.0,1.0,0.7711893320083618,1.0,-0.6026753187179565,0.2622792720794678,0.3403960466384887,0.1236897408962249,1.0,0.6499999761581421,0.0,24.16609001159668,25.0,13606.953125,0.0,37.20940780639648,1.0,283.1499938964844,285.2726745605469,298.65191650390625,299.723876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4119418263435364,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.67138671875,0.0,149.58847045898438,1895.4371337890625,0.0,297.1903991699219,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17655240,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483764648437,0.8175891637802124,0.1577625125646591,0.1414457112550735,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6461486816406,0.553573727607727,0.050000000745058,0.0482164807617664,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6461486816406,0.553573727607727,0.050000000745058,0.0356125272810459,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6461486816406,0.553573727607727,0.050000000745058,0.0482164807617664,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6461486816406,0.553573727607727,0.050000000745058,0.2287182360887527,285.6475830078125,284.95001220703125,300.1181640625,295.6410522460937,298.49908447265625,297.247802734375,285.6517028808594,1.0,0.1594139039516449,1.0,1.0,0.7711893320083618,1.0,-0.6026753187179565,0.2622792720794678,0.3403960466384887,0.1236897408962249,1.0,0.6499999761581421,0.0,24.16609001159668,25.0,13606.953125,0.0,37.20940780639648,1.0,283.1499938964844,285.2726745605469,298.65191650390625,299.723876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4119418263435364,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.67138671875,0.0,149.58847045898438,1895.4371337890625,0.0,297.1903991699219,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17655300,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586303710937,0.8220017552375793,0.160317987203598,0.1437101811170578,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6563415527344,0.5538563132286072,0.050000000745058,0.0482144728302955,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6563415527344,0.5538563132286072,0.050000000745058,0.0356110446155071,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6563415527344,0.5538563132286072,0.050000000745058,0.0482144728302955,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6563415527344,0.5538563132286072,0.050000000745058,0.2287086993455886,285.6578063964844,284.95001220703125,300.12908935546875,295.6449279785156,298.51153564453125,297.2607421875,285.6619873046875,1.0,0.159627690911293,1.0,1.0,0.7695018649101257,1.0,-0.6053759455680847,0.2635266780853271,0.3418492972850799,0.1247795522212982,1.0,0.6499999761581421,0.0,24.143198013305664,25.0,13662.298828125,0.0,37.464576721191406,1.0,283.1499938964844,285.2812805175781,298.6555480957031,299.7310485839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4129856526851654,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.927734375,0.0,149.58847045898438,1895.4371337890625,0.0,299.1260681152344,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17655360,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.66900634765625,0.8264270424842834,0.1629244238138198,0.146020770072937,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66668701171875,0.5541459918022156,0.050000000745058,0.0482124164700508,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.66668701171875,0.5541459918022156,0.050000000745058,0.0356095284223556,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66668701171875,0.5541459918022156,0.050000000745058,0.0482124164700508,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66668701171875,0.5541459918022156,0.050000000745058,0.2286989539861679,285.6681823730469,284.95001220703125,300.1390991210937,295.6481628417969,298.5238037109375,297.27398681640625,285.67242431640625,1.0,0.159846544265747,1.0,1.0,0.7678399085998535,1.0,-0.6081295609474182,0.2647927403450012,0.3433368504047394,0.1258995532989502,1.0,0.6499999761581421,0.0,24.11996078491211,25.0,13718.4755859375,0.0,37.7263069152832,1.0,283.1499938964844,285.2900085449219,298.65869140625,299.73779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4140321314334869,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.16064453125,0.0,149.58847045898438,1895.4371337890625,0.0,301.0762023925781,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17655420,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903076171875,0.8354531526565552,0.1683117300271988,0.1507994383573532,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.5547500252723694,0.050000000745058,0.0482081547379493,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.5547500252723694,0.050000000745058,0.0356063805520534,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.5547500252723694,0.050000000745058,0.0482081547379493,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.5547500252723694,0.050000000745058,0.2286787331104278,285.6894226074219,284.95001220703125,300.1566772460937,295.6528625488281,298.5476379394531,297.3013916015625,285.6937561035156,1.0,0.1603024899959564,1.0,1.0,0.7645161151885986,1.0,-0.613826334476471,0.2673973441123962,0.3464289903640747,0.1282568722963333,1.0,0.6499999761581421,0.0,24.07240867614746,25.0,13833.5908203125,0.0,38.27251052856445,1.0,283.1499938964844,285.3078918457031,298.66339111328125,299.749755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161374270915985,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.54052734375,0.0,149.58847045898438,1895.4371337890625,0.0,305.02886962890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17655480,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903076171875,0.8354531526565552,0.1683117300271988,0.1507994383573532,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.5547500252723694,0.050000000745058,0.0482081547379493,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.5547500252723694,0.050000000745058,0.0356063805520534,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.5547500252723694,0.050000000745058,0.0482081547379493,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.5547500252723694,0.050000000745058,0.2286787331104278,285.6894226074219,284.95001220703125,300.1566772460937,295.6528625488281,298.5476379394531,297.3013916015625,285.6937561035156,1.0,0.1603024899959564,1.0,1.0,0.7645161151885986,1.0,-0.613826334476471,0.2673973441123962,0.3464289903640747,0.1282568722963333,1.0,0.6499999761581421,0.0,24.07240867614746,25.0,13833.5908203125,0.0,38.27251052856445,1.0,283.1499938964844,285.3078918457031,298.66339111328125,299.749755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161374270915985,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.54052734375,0.0,149.58847045898438,1895.4371337890625,0.0,305.02886962890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17655540,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70623779296875,0.8422491550445557,0.1723867505788803,0.1544158458709716,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.5552120208740234,0.050000000745058,0.0482049137353897,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.5552120208740234,0.050000000745058,0.0356039851903915,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.5552120208740234,0.050000000745058,0.0482049137353897,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.5552120208740234,0.050000000745058,0.2286633551120758,285.705322265625,284.95001220703125,300.1676025390625,295.6549377441406,298.5645751953125,297.3221435546875,285.709716796875,1.0,0.1606505364179611,1.0,1.0,0.7620848417282104,1.0,-0.6181375980377197,0.2693521976470947,0.348785400390625,0.1300905346870422,1.0,0.6499999761581421,0.0,24.03697204589844,25.0,13919.900390625,0.0,38.69032669067383,1.0,283.1499938964844,285.3212890625,298.6656188964844,299.7574157714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177096486091614,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.138671875,0.0,149.58847045898438,1895.4371337890625,0.0,308.0069274902344,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17655600,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121887207031,0.8447945713996887,0.1739117950201034,0.1557695418596267,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70965576171875,0.5553860068321228,0.050000000745058,0.0482036955654621,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.70965576171875,0.5553860068321228,0.050000000745058,0.0356030836701393,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70965576171875,0.5553860068321228,0.050000000745058,0.0482036955654621,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70965576171875,0.5553860068321228,0.050000000745058,0.2286575734615326,285.71124267578125,284.95001220703125,300.1712646484375,295.6554260253906,298.5707092285156,297.3299255371094,285.7156677246094,1.0,0.1607814878225326,1.0,1.0,0.761192262172699,1.0,-0.6197508573532104,0.2700792551040649,0.3496715724468231,0.1307899504899978,1.0,0.6499999761581421,0.0,24.02386474609375,25.0,13952.0341796875,0.0,38.84773254394531,1.0,283.1499938964844,285.3262939453125,298.6661682128906,299.7599792480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4182933270931244,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.8125,0.0,149.58847045898438,1895.4371337890625,0.0,309.1183166503906,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17655660,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7346496582031,0.8545328974723816,0.1797258555889129,0.1609313935041427,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73199462890625,0.5560582280158997,0.050000000745058,0.0481990128755569,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73199462890625,0.5560582280158997,0.050000000745058,0.0355996266007423,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.73199462890625,0.5560582280158997,0.050000000745058,0.0481990128755569,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73199462890625,0.5560582280158997,0.050000000745058,0.2286353707313537,285.7336730957031,284.95001220703125,300.18316650390625,295.6560974121094,298.59295654296875,297.3595275878906,285.7381591796875,1.0,0.1612843126058578,1.0,1.0,0.7578927874565125,1.0,-0.6259036064147949,0.2728166580200195,0.353086918592453,0.1335464715957641,1.0,0.6499999761581421,0.0,23.97453689575196,25.0,14073.65234375,0.0,39.45305252075195,1.0,283.1499938964844,285.34521484375,298.6670837402344,299.7684326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204951524734497,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.98095703125,0.0,149.58847045898438,1895.4371337890625,0.0,313.3397521972656,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17655720,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7346496582031,0.8545328974723816,0.1797258555889129,0.1609313935041427,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73199462890625,0.5560582280158997,0.050000000745058,0.0481990128755569,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73199462890625,0.5560582280158997,0.050000000745058,0.0355996266007423,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.73199462890625,0.5560582280158997,0.050000000745058,0.0481990128755569,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73199462890625,0.5560582280158997,0.050000000745058,0.2286353707313537,285.7336730957031,284.95001220703125,300.18316650390625,295.6560974121094,298.59295654296875,297.3595275878906,285.7381591796875,1.0,0.1612843126058578,1.0,1.0,0.7578927874565125,1.0,-0.6259036064147949,0.2728166580200195,0.353086918592453,0.1335464715957641,1.0,0.6499999761581421,0.0,23.97453689575196,25.0,14073.65234375,0.0,39.45305252075195,1.0,283.1499938964844,285.34521484375,298.6670837402344,299.7684326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204951524734497,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.98095703125,0.0,149.58847045898438,1895.4371337890625,0.0,313.3397521972656,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17655780,297.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567138671875,0.864276647567749,0.1855079680681228,0.1660655438899994,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75396728515625,0.5567421317100525,0.050000000745058,0.0481942817568779,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.75396728515625,0.5567421317100525,0.050000000745058,0.0355961322784423,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75396728515625,0.5567421317100525,0.050000000745058,0.0481942817568779,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75396728515625,0.5567421317100525,0.050000000745058,0.2286129295825958,285.7557067871094,284.95001220703125,300.1924133300781,295.6551818847656,298.6136779785156,297.3889465332031,285.76025390625,1.0,0.1617896556854248,1.0,1.0,0.7547262907028198,1.0,-0.6320227384567261,0.2754820883274078,0.3565406501293182,0.1364480704069137,1.0,0.6499999761581421,0.0,23.9265079498291,25.0,14193.263671875,0.0,40.06313705444336,1.0,283.1499938964844,285.3638000488281,298.66632080078125,299.77508544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4226396679878235,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.8212890625,0.0,149.58847045898438,1895.4371337890625,0.0,317.4960327148437,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17655840,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7576599121094,0.8646965026855469,0.1857563853263855,0.1662861108779907,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549133300781,0.556771993637085,0.050000000745058,0.0481940768659114,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549133300781,0.556771993637085,0.050000000745058,0.0355959795415401,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549133300781,0.556771993637085,0.050000000745058,0.0481940768659114,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549133300781,0.556771993637085,0.050000000745058,0.228611946105957,285.75665283203125,284.95001220703125,300.1927490234375,295.6551208496094,298.6145324707031,297.3902282714844,285.7611999511719,1.0,0.1618115007877349,1.0,1.0,0.7545933127403259,1.0,-0.6322858929634094,0.27559494972229,0.3566909432411194,0.136577308177948,1.0,0.6499999761581421,0.0,23.924467086791992,25.0,14198.3681640625,0.0,40.08953857421875,1.0,283.1499938964844,285.3645935058594,298.666259765625,299.7753295898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4227296113967895,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.0654296875,0.0,149.58847045898438,1895.4371337890625,0.0,317.6713256835937,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17655900,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76934814453125,0.8699256777763367,0.188848078250885,0.1690310388803482,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665710449219,0.5571457147598267,0.050000000745058,0.0481915064156055,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665710449219,0.5571457147598267,0.050000000745058,0.0355940833687782,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665710449219,0.5571457147598267,0.050000000745058,0.0481915064156055,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665710449219,0.5571457147598267,0.050000000745058,0.2285997569561004,285.7683410644531,284.95001220703125,300.19677734375,295.6540832519531,298.6250915527344,297.4059753417969,285.7729187011719,1.0,0.162083625793457,1.0,1.0,0.7529435753822327,1.0,-0.6355568170547485,0.276993066072464,0.3585637211799621,0.1382046192884445,1.0,0.6499999761581421,0.0,23.89911651611328,25.0,14261.7939453125,0.0,40.41905975341797,1.0,283.1499938964844,285.3744812011719,298.6653137207031,299.7782592773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.423858493566513,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.08740234375,0.0,149.58847045898438,1895.4371337890625,0.0,319.8783264160156,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17655960,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78125,0.8752759695053101,0.1920087784528732,0.1718360185623169,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.77838134765625,0.5575336217880249,0.050000000745058,0.0481888465583324,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.77838134765625,0.5575336217880249,0.050000000745058,0.0355921201407909,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77838134765625,0.5575336217880249,0.050000000745058,0.0481888465583324,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77838134765625,0.5575336217880249,0.050000000745058,0.2285871505737304,285.7801818847656,284.95001220703125,300.2003479003906,295.6527404785156,298.6355895996094,297.4221496582031,285.7848205566406,1.0,0.1623630970716476,1.0,1.0,0.7513132095336914,1.0,-0.638900101184845,0.2783994972705841,0.3605006039142608,0.1399191319942474,1.0,0.6499999761581421,0.0,23.8734188079834,25.0,14326.220703125,0.0,40.75813293457031,1.0,283.1499938964844,285.3844909667969,298.6640014648437,299.7808532714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4249866306781769,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.10498046875,0.0,149.58847045898438,1895.4371337890625,0.0,322.0966186523437,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17656020,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8021850585937,0.8847647309303284,0.1976170390844345,0.1768124252557754,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7992248535156,0.55823814868927,0.050000000745058,0.048184048384428,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7992248535156,0.55823814868927,0.050000000745058,0.0355885736644268,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7992248535156,0.55823814868927,0.050000000745058,0.048184048384428,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7992248535156,0.55823814868927,0.050000000745058,0.2285643815994262,285.8011169433594,284.95001220703125,300.20556640625,295.6497497558594,298.6535949707031,297.4509582519531,285.8057861328125,1.0,0.162861168384552,1.0,1.0,0.7484870553016663,1.0,-0.6448288559913635,0.2808512151241302,0.3639776706695556,0.1430819481611251,1.0,0.6499999761581421,0.0,23.82794189453125,25.0,14439.8662109375,0.0,41.36490249633789,1.0,283.1499938964844,285.40216064453125,298.6611328125,299.7848205566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4269570708274841,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.3544921875,0.0,149.58847045898438,1895.4371337890625,0.0,326.00225830078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17656080,297.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8054504394531,0.886252760887146,0.198497325181961,0.1775943636894226,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.802490234375,0.5583505034446716,0.050000000745058,0.0481832846999168,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.802490234375,0.5583505034446716,0.050000000745058,0.0355880111455917,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.802490234375,0.5583505034446716,0.050000000745058,0.0481832846999168,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.802490234375,0.5583505034446716,0.050000000745058,0.2285607606172561,285.80438232421875,284.95001220703125,300.2062683105469,295.64923095703125,298.6563720703125,297.4554748535156,285.80908203125,1.0,0.1629398316144943,1.0,1.0,0.7480524778366089,1.0,-0.6457606554031372,0.2812315225601196,0.3645291328430176,0.1435926258563995,1.0,0.6499999761581421,0.0,23.820863723754883,25.0,14457.6376953125,0.0,41.460933685302734,1.0,283.1499938964844,285.4049072265625,298.6605834960937,299.7853698730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272599816322326,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.166015625,0.0,149.58847045898438,1895.4371337890625,0.0,326.6062316894531,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17656140,297.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82794189453125,0.8964360952377319,0.2045420855283737,0.1829694807529449,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248596191406,0.5591319799423218,0.050000000745058,0.0481780059635639,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248596191406,0.5591319799423218,0.050000000745058,0.0355841107666492,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248596191406,0.5591319799423218,0.050000000745058,0.0481780059635639,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248596191406,0.5591319799423218,0.050000000745058,0.2285357117652893,285.8268127441406,284.95001220703125,300.2104797363281,295.6452941894531,298.6748962402344,297.48651123046875,285.8315734863281,1.0,0.1634838730096817,1.0,1.0,0.7451046705245972,1.0,-0.6521636247634888,0.2838153541088104,0.3683483004570007,0.1471989452838897,1.0,0.6499999761581421,0.0,23.772985458374023,25.0,14579.5068359375,0.0,42.12638473510742,1.0,283.1499938964844,285.4238586425781,298.65673828125,299.78875732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4293274879455566,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.69921875,0.0,149.58847045898438,1895.4371337890625,0.0,330.754150390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17656200,297.5563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8303527832031,0.897527813911438,0.2051929831504821,0.1835490465164184,297.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8272705078125,0.5592170357704163,0.050000000745058,0.0481774322688579,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8272705078125,0.5592170357704163,0.050000000745058,0.0355836860835552,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8272705078125,0.5592170357704163,0.050000000745058,0.0481774322688579,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8272705078125,0.5592170357704163,0.050000000745058,0.228532999753952,285.8292236328125,284.95001220703125,300.2108764648437,295.6448669433594,298.6768493652344,297.4898376464844,285.8340148925781,1.0,0.1635430753231048,1.0,1.0,0.7447918057441711,1.0,-0.6528545618057251,0.2840905487537384,0.3687640130519867,0.1475988626480102,1.0,0.6499999761581421,0.0,23.767967224121094,25.0,14592.609375,0.0,42.19879913330078,1.0,283.1499938964844,285.4259033203125,298.6562805175781,299.7890930175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4295471608638763,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.2900390625,0.0,149.58847045898438,1895.4371337890625,0.0,331.197509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17656260,297.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558349609375,0.9091436862945556,0.2120377272367477,0.1896485388278961,297.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526611328125,0.5601157546043396,0.050000000745058,0.0481714159250259,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526611328125,0.5601157546043396,0.050000000745058,0.0355792418122291,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526611328125,0.5601157546043396,0.050000000745058,0.0481714159250259,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526611328125,0.5601157546043396,0.050000000745058,0.2285044491291046,285.85467529296875,284.95001220703125,300.2144775390625,295.63983154296875,298.6969909667969,297.5248718261719,285.8594665527344,1.0,0.1641715764999389,1.0,1.0,0.7415989637374878,1.0,-0.6601203680038452,0.2869529128074646,0.3731674551963806,0.1518877744674682,1.0,0.6499999761581421,0.0,23.717018127441406,25.0,14730.2763671875,0.0,42.96845245361328,1.0,283.1499938964844,285.4473571777344,298.6513366699219,299.79229736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4318464994430542,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.478515625,0.0,149.58847045898438,1895.4371337890625,0.0,335.8695373535156,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17656320,297.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558349609375,0.9091436862945556,0.2120377272367477,0.1896485388278961,297.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526611328125,0.5601157546043396,0.050000000745058,0.0481714159250259,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526611328125,0.5601157546043396,0.050000000745058,0.0355792418122291,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526611328125,0.5601157546043396,0.050000000745058,0.0481714159250259,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526611328125,0.5601157546043396,0.050000000745058,0.2285044491291046,285.85467529296875,284.95001220703125,300.2144775390625,295.63983154296875,298.6969909667969,297.5248718261719,285.8594665527344,1.0,0.1641715764999389,1.0,1.0,0.7415989637374878,1.0,-0.6601203680038452,0.2869529128074646,0.3731674551963806,0.1518877744674682,1.0,0.6499999761581421,0.0,23.717018127441406,25.0,14730.2763671875,0.0,42.96845245361328,1.0,283.1499938964844,285.4473571777344,298.6513366699219,299.79229736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4318464994430542,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.478515625,0.0,149.58847045898438,1895.4371337890625,0.0,335.8695373535156,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17656380,297.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817138671875,0.9217448830604552,0.2189843356609344,0.1958471983671188,297.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8784484863281,0.5610324144363403,0.050000000745058,0.0481653288006782,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8784484863281,0.5610324144363403,0.050000000745058,0.0355747491121292,297.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8784484863281,0.5610324144363403,0.050000000745058,0.0481653288006782,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8784484863281,0.5610324144363403,0.050000000745058,0.2284755855798721,285.8805236816406,284.95001220703125,300.21746826171875,295.6344299316406,298.7169494628906,297.5603332519531,285.8853454589844,1.0,0.1648227125406265,1.0,1.0,0.7384061217308044,1.0,-0.667505145072937,0.2898242473602295,0.3776808679103851,0.1564120203256607,1.0,0.6499999761581421,0.0,23.669414520263672,25.0,14870.1513671875,0.0,43.76626586914063,1.0,283.1499938964844,285.4691467285156,298.6459350585937,299.7951354980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341498017311096,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.73583984375,0.0,149.58847045898438,1895.4371337890625,0.0,340.607666015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17656440,297.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817138671875,0.9217448830604552,0.2189843356609344,0.1958471983671188,297.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8784484863281,0.5610324144363403,0.050000000745058,0.0481653288006782,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8784484863281,0.5610324144363403,0.050000000745058,0.0355747491121292,297.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8784484863281,0.5610324144363403,0.050000000745058,0.0481653288006782,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8784484863281,0.5610324144363403,0.050000000745058,0.2284755855798721,285.8805236816406,284.95001220703125,300.21746826171875,295.6344299316406,298.7169494628906,297.5603332519531,285.8853454589844,1.0,0.1648227125406265,1.0,1.0,0.7384061217308044,1.0,-0.667505145072937,0.2898242473602295,0.3776808679103851,0.1564120203256607,1.0,0.6499999761581421,0.0,23.669414520263672,25.0,14870.1513671875,0.0,43.76626586914063,1.0,283.1499938964844,285.4691467285156,298.6459350585937,299.7951354980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341498017311096,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.73583984375,0.0,149.58847045898438,1895.4371337890625,0.0,340.607666015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
