time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656500,297.5956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948059082031,0.9281903505325316,0.2224888801574707,0.1989766657352447,297.6292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915100097656,0.5614930391311646,0.050000000745058,0.048162292689085,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915100097656,0.5614930391311646,0.050000000745058,0.0355725064873695,297.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915100097656,0.5614930391311646,0.050000000745058,0.048162292689085,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915100097656,0.5614930391311646,0.050000000745058,0.2284611761569976,285.89361572265625,284.95001220703125,300.21881103515625,295.63165283203125,298.7269897460937,297.5782775878906,285.8984375,1.0,0.1651566475629806,1.0,1.0,0.7368097305297852,1.0,-0.6712341904640198,0.2912677824497223,0.3799664080142975,0.1587432473897934,1.0,0.6499999761581421,0.0,23.64728736877441,25.0,14941.00390625,0.0,44.17553329467773,1.0,283.1499938964844,285.48016357421875,298.6431579589844,299.7965087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352984726428985,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.9033203125,0.0,149.58847045898438,1895.4371337890625,0.0,342.99285888671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17656560,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90802001953125,0.9346105456352234,0.2260089218616485,0.2021209001541137,297.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046630859375,0.5619540214538574,0.050000000745058,0.0481592677533626,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046630859375,0.5619540214538574,0.050000000745058,0.0355702713131904,297.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046630859375,0.5619540214538574,0.050000000745058,0.0481592677533626,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046630859375,0.5619540214538574,0.050000000745058,0.228446826338768,285.90679931640625,284.95001220703125,300.2201232910156,295.62890625,298.7370910644531,297.5964050292969,285.9116516113281,1.0,0.165495365858078,1.0,1.0,0.7352252006530762,1.0,-0.6749809384346008,0.2927173376083374,0.3822636306285858,0.1611042618751526,1.0,0.6499999761581421,0.0,23.62620735168457,25.0,15012.517578125,0.0,44.59098434448242,1.0,283.1499938964844,285.4913024902344,298.640380859375,299.7978820800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4364445805549621,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.107421875,0.0,149.58847045898438,1895.4371337890625,0.0,345.3875732421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17656620,297.6141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93115234375,0.9454914331436156,0.2321403622627258,0.2075996398925781,297.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.927734375,0.5627515316009521,0.146449401974678,0.0481540597975254,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.927734375,0.5627515316009521,0.050000000745058,0.0355664268136024,297.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.927734375,0.5627515316009521,0.050000000745058,0.0481540597975254,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.927734375,0.5627515316009521,0.050000000745058,0.2284221351146698,285.929931640625,284.95001220703125,300.2224426269531,295.62420654296875,298.7550964355469,297.6284484863281,285.934814453125,1.0,0.1660927385091781,1.0,1.0,0.7324785590171814,1.0,-0.681509256362915,0.2952558994293213,0.3862533867359161,0.1652429401874542,1.0,0.6499999761581421,0.0,23.59202003479004,25.0,15138.37109375,0.0,45.324951171875,1.0,283.1499938964844,285.5108947753906,298.6356201171875,299.8004150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4384237825870514,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.775390625,0.0,149.58847045898438,1895.4371337890625,0.0,349.5587158203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17656680,297.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93560791015625,0.9634993672370912,0.233108177781105,0.2083828747272491,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322509765625,0.6644273996353149,0.1476514041423797,0.0733250677585601,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9315795898437,0.573741614818573,0.050000000745058,0.0355166681110858,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9315795898437,0.573741614818573,0.050000000745058,0.0480866953730583,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9315795898437,0.573741614818573,0.050000000745058,0.2281025797128677,285.9340515136719,284.95001220703125,300.2228088378906,295.6235046386719,298.759521484375,297.6335144042969,285.9464111328125,1.0,0.1665702611207962,1.0,1.0,0.732056200504303,1.0,-0.7120596170425415,0.3092900514602661,0.4027695953845978,0.1725375950336456,1.0,0.6499999761581421,0.0,22.17402076721192,45.0,15444.2880859375,0.0,47.36398315429688,1.0,283.1499938964844,285.5231628417969,298.63494873046875,299.8011779785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387304186820984,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.50048828125,0.0,149.58847045898438,1895.4371337890625,0.0,350.2090759277344,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17656740,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.259765625,0.974536955356598,0.2410675436258316,0.2152521908283233,297.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2556457519531,0.8213072419166565,0.1438596397638321,0.137825921177864,297.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274169921875,0.5742725729942322,0.050000000745058,0.0355140008032321,297.6824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274169921875,0.5742725729942322,0.050000000745058,0.0480830818414688,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274169921875,0.5742725729942322,0.050000000745058,0.2280854433774948,286.2529296875,284.95001220703125,300.2258605957031,295.61846923828125,298.76104736328125,297.6244812011719,286.2765808105469,1.0,0.1780732274055481,1.0,1.0,0.7288872003555298,1.0,-0.7977505326271057,0.3478622734546661,0.4498882591724396,0.1973239779472351,1.0,0.6499999761581421,0.0,23.00887489318848,33.0,17052.97265625,0.0,60.04684829711914,1.0,283.1499938964844,285.80242919921875,298.67486572265625,299.9203796386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4488359093666076,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.81884765625,0.0,149.58847045898438,1895.4371337890625,0.0,372.2808837890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17656800,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.259765625,0.974536955356598,0.2410675436258316,0.2152521908283233,297.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2556457519531,0.8213072419166565,0.1438596397638321,0.137825921177864,297.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274169921875,0.5742725729942322,0.050000000745058,0.0355140008032321,297.6824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274169921875,0.5742725729942322,0.050000000745058,0.0480830818414688,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274169921875,0.5742725729942322,0.050000000745058,0.2280854433774948,286.2529296875,284.95001220703125,300.2258605957031,295.61846923828125,298.76104736328125,297.6244812011719,286.2765808105469,1.0,0.1780732274055481,1.0,1.0,0.7288872003555298,1.0,-0.7977505326271057,0.3478622734546661,0.4498882591724396,0.1973239779472351,1.0,0.6499999761581421,0.0,23.00887489318848,33.0,17052.97265625,0.0,60.04684829711914,1.0,283.1499938964844,285.80242919921875,298.67486572265625,299.9203796386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4488359093666076,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.81884765625,0.0,149.58847045898438,1895.4371337890625,0.0,372.2808837890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17656860,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.991070568561554,0.245645985007286,0.2098380774259567,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.329345703125,0.8401463627815247,0.1430192291736602,0.1363006979227066,297.62091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3091125488281,0.5930502414703369,0.050000000745058,0.0354391448199749,297.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251647949219,0.7966455221176147,0.1476269960403442,0.1155637055635452,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3091125488281,0.5930502414703369,0.050000000745058,0.2276046872138977,286.32769775390625,284.95001220703125,300.22772216796875,295.61602783203125,298.7674865722656,297.6257019042969,286.3766784667969,1.0,0.1818495690822601,1.0,1.0,0.727895200252533,1.0,-0.866297721862793,0.3794512152671814,0.4868465065956116,0.2154997587203979,1.0,0.6499999761581421,0.0,21.20028686523437,33.0,17907.38671875,0.0,68.41756439208984,1.0,283.1499938964844,285.8915100097656,298.6908874511719,299.969482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578159749507904,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.31298828125,0.0,149.58847045898438,1895.4371337890625,0.0,393.00286865234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17656920,297.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4981689453125,0.988999843597412,0.2518565356731415,0.2043003439903259,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49200439453125,0.8446328639984131,0.1432284116744995,0.1360183656215667,297.6432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4576721191406,0.5972107648849487,0.050000000745058,0.0354238077998161,297.6259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4921569824219,0.8496527671813965,0.1452556550502777,0.1385607719421386,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4576721191406,0.5972107648849487,0.050000000745058,0.2275061905384063,286.4904479980469,284.95001220703125,300.2295837402344,295.6140441894531,298.76812744140625,297.62213134765625,286.5253601074219,1.0,0.1839542686939239,1.0,1.0,0.727007269859314,1.0,-0.8901587724685669,0.3904794454574585,0.4996793568134308,0.2223869711160659,1.0,0.6499999761581421,0.0,20.960765838623047,25.0,18426.294921875,0.0,71.7823486328125,1.0,283.1499938964844,286.0067749023437,298.703125,300.0276794433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669819474220276,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.4970703125,0.0,149.58847045898438,1895.4371337890625,0.0,415.3224487304688,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17656980,297.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653076171875,0.9905537366867064,0.2581941485404968,0.2084162235260009,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5635681152344,0.8421330451965332,0.1442476361989975,0.1366633474826812,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5506286621094,0.5941147804260254,0.050000000745058,0.0354350134730339,297.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5635986328125,0.8430287837982178,0.1434167623519897,0.1371228545904159,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5506286621094,0.5941147804260254,0.050000000745058,0.2275781482458114,286.5631408691406,284.95001220703125,300.2319641113281,295.6120300292969,298.7752685546875,297.6324462890625,286.572265625,1.0,0.1852017194032669,1.0,1.0,0.7260152697563171,1.0,-0.8943227529525757,0.3922966718673706,0.5020260810852051,0.2245531976222992,1.0,0.6499999761581421,0.0,21.41138458251953,25.0,18535.125,0.0,73.17448425292969,1.0,283.1499938964844,286.0396423339844,298.70562744140625,300.0624389648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772776961326599,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.5576171875,0.0,149.58847045898438,1895.4371337890625,0.0,441.91400146484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17657040,297.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.582275390625,0.990860641002655,0.2634343802928924,0.2092727571725845,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.581787109375,0.8433516025543213,0.1455177515745163,0.1376911848783493,297.6896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5776672363281,0.5934679508209229,0.050000000745058,0.0354373790323734,297.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5817565917969,0.8401830196380615,0.1427172720432281,0.1360616236925125,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5776672363281,0.5934679508209229,0.050000000745058,0.2275933474302292,286.5816345214844,284.95001220703125,300.2343444824219,295.6105041503906,298.79034423828125,297.6573791503906,286.5843200683594,1.0,0.1854116022586822,1.0,1.0,0.7251273393630981,1.0,-0.8953340649604797,0.3926587998867035,0.5026752352714539,0.2258118540048599,1.0,0.6499999761581421,0.0,21.52070045471192,28.0,18558.7109375,0.0,73.51544189453125,1.0,283.1499938964844,286.04742431640625,298.6929626464844,300.0651550292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4844362735748291,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.369140625,0.0,149.58847045898438,1895.4371337890625,0.0,461.4171752929688,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17657100,297.7587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.603515625,0.9820995330810548,0.2699238955974579,0.1891743093729019,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015930175781,0.865117073059082,0.1471065580844879,0.138992890715599,297.6856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.599853515625,0.8119084239006042,0.1478059291839599,0.0841021761298179,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6014404296875,0.8580194711685181,0.1426675170660019,0.1355710327625274,297.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5945129394531,0.6084462404251099,0.050000000745058,0.2272556126117706,286.60125732421875,284.95001220703125,300.2372131347656,295.609130859375,298.810791015625,297.6871337890625,286.62176513671875,1.0,0.1872649639844894,1.0,1.0,0.7241873741149902,1.0,-0.9301566481590272,0.4091034233570099,0.5210531949996948,0.2350183874368667,1.0,0.6499999761581421,0.0,20.126670837402344,28.0,18935.61328125,0.0,77.5256118774414,1.0,283.1499938964844,286.0787048339844,298.6716613769531,300.0539855957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4895991384983063,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.82177734375,0.0,149.58847045898438,1895.4371337890625,0.0,476.0281372070313,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17657160,297.8094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.69354248046875,0.9800631403923036,0.2787607610225677,0.1853983551263809,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.69091796875,0.8722203373908997,0.1489113271236419,0.1405731737613678,297.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6906433105469,0.8671208024024963,0.1441433131694793,0.1020279675722122,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.69061279296875,0.8622536659240723,0.1432928442955017,0.1358190774917602,297.5646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.672119140625,0.611224353313446,0.050000000745058,0.2271958440542221,286.6904602050781,284.95001220703125,300.240478515625,295.6080627441406,298.8410949707031,297.7341003417969,286.7093505859375,1.0,0.1894303560256958,1.0,1.0,0.7234991788864136,1.0,-0.9492884874343872,0.4180223941802978,0.5312660932540894,0.2406604886054992,1.0,0.6499999761581421,0.0,20.0509090423584,31.0,19254.1328125,0.0,80.93194580078125,1.0,283.1499938964844,286.1445617675781,298.65692138671875,300.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937144219875335,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.92236328125,0.0,149.58847045898438,1895.4371337890625,0.0,488.0138854980469,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17657220,297.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.77362060546875,0.986295759677887,0.2922631800174713,0.1978537589311599,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7724914550781,0.8676110506057739,0.1531631201505661,0.1444515436887741,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.772216796875,0.8456884026527405,0.1398981809616089,0.0986552760004997,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723388671875,0.8557284474372864,0.1468685567378997,0.1385479867458343,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.76495361328125,0.6020221710205078,0.050000000745058,0.2273947149515152,286.77227783203125,284.95001220703125,300.2483215332031,295.60699462890625,298.79266357421875,297.6421203613281,286.7811279296875,1.0,0.1941674947738647,1.0,1.0,0.7221229076385498,1.0,-0.9683485627174376,0.4269838035106659,0.5413647294044495,0.2467760443687439,1.0,0.6499999761581421,0.0,21.364709854125977,34.0,19653.58984375,0.0,86.72992706298828,1.0,283.1499938964844,286.2088317871094,298.6417236328125,300.0680236816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5004553198814392,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.44091796875,0.0,149.58847045898438,1895.4371337890625,0.0,508.32080078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17657280,297.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.77362060546875,0.986295759677887,0.2922631800174713,0.1978537589311599,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7724914550781,0.8676110506057739,0.1531631201505661,0.1444515436887741,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.772216796875,0.8456884026527405,0.1398981809616089,0.0986552760004997,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723388671875,0.8557284474372864,0.1468685567378997,0.1385479867458343,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.76495361328125,0.6020221710205078,0.050000000745058,0.2273947149515152,286.77227783203125,284.95001220703125,300.2483215332031,295.60699462890625,298.79266357421875,297.6421203613281,286.7811279296875,1.0,0.1941674947738647,1.0,1.0,0.7221229076385498,1.0,-0.9683485627174376,0.4269838035106659,0.5413647294044495,0.2467760443687439,1.0,0.6499999761581421,0.0,21.364709854125977,34.0,19653.58984375,0.0,86.72992706298828,1.0,283.1499938964844,286.2088317871094,298.6417236328125,300.0680236816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5004553198814392,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.44091796875,0.0,149.58847045898438,1895.4371337890625,0.0,508.32080078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17657340,297.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8503723144531,0.99092435836792,0.3025894165039062,0.2094500660896301,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489685058594,0.8649770021438599,0.1580042988061905,0.1489349156618118,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484802246094,0.8357493281364441,0.141397088766098,0.0988741964101791,297.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487854003906,0.8535991311073303,0.1518154442310333,0.1430574208498001,297.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.840087890625,0.593332052230835,0.050000000745058,0.2275939434766769,286.84869384765625,284.95001220703125,300.2582092285156,295.6075744628906,298.7897033691406,297.6227722167969,286.8589782714844,1.0,0.1997065991163253,1.0,1.0,0.720746636390686,1.0,-0.993559718132019,0.4390941560268402,0.5544655323028564,0.2539452910423279,1.0,0.6499999761581421,0.0,22.749643325805664,37.0,20082.380859375,0.0,94.1170883178711,1.0,283.1499938964844,286.27557373046875,298.635009765625,300.0842590332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5057569742202759,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.3525390625,0.0,149.58847045898438,1895.4371337890625,0.0,524.9004516601562,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17657400,297.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8503723144531,0.99092435836792,0.3025894165039062,0.2094500660896301,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489685058594,0.8649770021438599,0.1580042988061905,0.1489349156618118,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484802246094,0.8357493281364441,0.141397088766098,0.0988741964101791,297.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487854003906,0.8535991311073303,0.1518154442310333,0.1430574208498001,297.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.840087890625,0.593332052230835,0.050000000745058,0.2275939434766769,286.84869384765625,284.95001220703125,300.2582092285156,295.6075744628906,298.7897033691406,297.6227722167969,286.8589782714844,1.0,0.1997065991163253,1.0,1.0,0.720746636390686,1.0,-0.993559718132019,0.4390941560268402,0.5544655323028564,0.2539452910423279,1.0,0.6499999761581421,0.0,22.749643325805664,37.0,20082.380859375,0.0,94.1170883178711,1.0,283.1499938964844,286.27557373046875,298.635009765625,300.0842590332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5057569742202759,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.3525390625,0.0,149.58847045898438,1895.4371337890625,0.0,524.9004516601562,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17657460,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.132080078125,0.8760504722595215,0.3275666236877441,0.0898236334323883,297.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.131591796875,0.8760504722595215,0.1671640574932098,0.0945886000990867,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.130126953125,0.8760504722595215,0.1480642408132553,0.069862812757492,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.131591796875,0.8760504722595215,0.1605930626392364,0.0945886000990867,297.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1234436035156,0.9756962060928344,0.1377126425504684,0.6061426401138306,287.1233215332031,284.95001220703125,300.2679443359375,295.609375,298.8702087402344,297.71759033203125,287.1927490234375,1.0,0.2086092084646225,1.0,1.0,0.7192796468734741,1.0,-1.1502933502197266,0.5169495940208435,0.6333438158035278,0.2870588004589081,1.0,0.6499999761581421,0.0,15.88432502746582,37.0,22072.55078125,0.0,117.0299072265625,1.0,283.1499938964844,286.5361328125,298.6503295898437,300.1572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119753479957581,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.75634765625,0.0,149.58847045898438,1895.4371337890625,0.0,545.0555419921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17657520,298.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2154846191406,0.9039331674575806,0.3331641852855682,0.1091502755880355,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2090759277344,0.9039331674575806,0.1705033183097839,0.1149403974413871,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21502685546875,0.9708146452903748,0.1494643539190292,0.1030118390917778,297.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2159729003906,0.9039331674575806,0.1624333411455154,0.1149404495954513,297.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2153625488281,0.9481741786003112,0.1371913850307464,0.618304431438446,287.2235412597656,284.95001220703125,300.2704772949219,295.6099853515625,298.95294189453125,297.8707275390625,287.2580871582031,1.0,0.2103587090969085,1.0,1.0,0.7189376950263977,1.0,-1.1337445974349976,0.5088801383972168,0.6248645186424255,0.2835178971290588,1.0,0.6499999761581421,0.0,16.871017456054688,57.0,22048.6875,0.0,129.34603881835938,1.0,283.1499938964844,286.5828857421875,298.6615295410156,300.1901550292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147925615310669,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.40625,0.0,149.58847045898438,1895.4371337890625,0.0,554.4458618164062,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17657580,298.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.45489501953125,0.8994150757789612,0.3516284525394439,0.1057766079902648,297.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4549255371094,0.8994150757789612,0.1804536432027816,0.1113878637552261,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4563293457031,0.9407893419265748,0.1550548076629638,0.0927215665578842,297.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4549255371094,0.8994150757789612,0.1712961792945861,0.1113878637552261,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.45782470703125,0.951500117778778,0.1361244022846222,0.6137781739234924,287.46246337890625,284.95001220703125,300.2823791503906,295.6134948730469,298.97711181640625,297.8897399902344,287.4945068359375,1.0,0.2252624183893203,1.0,1.0,0.7174707055091858,1.0,-1.242647409439087,0.564456045627594,0.6781913042068481,0.3043241202831268,1.0,0.6499999761581421,0.0,18.02649307250977,57.0,23370.876953125,0.0,146.9455108642578,1.0,283.1499938964844,286.7596740722656,298.6974182128906,300.30242919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294967889785767,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.029296875,0.0,149.58847045898438,1895.4371337890625,0.0,606.2006225585938,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17657640,298.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.51513671875,0.90277099609375,0.3547771573066711,0.1082756295800209,297.6424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.51513671875,0.90277099609375,0.1823820918798446,0.1140194535255432,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5208435058594,0.984275996685028,0.1553309559822082,0.1073192358016967,297.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5151062011719,0.90277099609375,0.1732031852006912,0.1140194535255432,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5187683105469,0.9467185139656068,0.1361440122127533,0.6131011843681335,287.5247497558594,284.95001220703125,300.2854309082031,295.6145324707031,298.9786376953125,297.884033203125,287.553955078125,1.0,0.2294706553220749,1.0,1.0,0.7171288132667542,1.0,-1.2673794031143188,0.5772358775138855,0.6901435256004333,0.3087514340877533,1.0,0.6499999761581421,0.0,18.501548767089844,77.0,23668.46484375,0.0,155.51719665527344,1.0,283.1499938964844,286.80450439453125,298.70281982421875,300.32623291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5331838130950928,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.1015625,0.0,149.58847045898438,1895.4371337890625,0.0,619.9284057617188,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17657700,298.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.68182373046875,0.9259164929389954,0.3610554039478302,0.1255733668804168,297.6506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.68182373046875,0.9259164929389954,0.1863168776035308,0.1322348117828369,297.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.68426513671875,0.9639756083488464,0.1554645597934723,0.1088328212499618,297.62451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68182373046875,0.9259164929389954,0.1771343499422073,0.1322348117828369,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6817626953125,0.918464720249176,0.1367895603179931,0.6143350005149841,287.68817138671875,284.95001220703125,300.2940368652344,295.61767578125,298.9886474609375,297.88055419921875,287.72039794921875,1.0,0.2419422566890716,1.0,1.0,0.7162243127822876,1.0,-1.3358110189437866,0.612693727016449,0.7231172323226929,0.3209137320518493,1.0,0.6499999761581421,0.0,20.521163940429688,77.0,24482.232421875,0.0,181.9286651611328,1.0,283.1499938964844,286.92840576171875,298.7126159667969,300.3852233886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431032776832581,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.70751953125,0.0,149.58847045898438,1895.4371337890625,0.0,658.4310913085938,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17657760,298.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8685913085937,0.942803919315338,0.3658014833927154,0.1396301984786987,297.64654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8685913085937,0.942803919315338,0.1890881508588791,0.1470373272895813,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8689270019531,0.9448007941246032,0.1562411338090896,0.1092109084129333,297.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8710327148437,0.9868633151054382,0.1786222457885742,0.1686983853578567,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661804199219,0.9010220766067504,0.1379657983779907,0.6186025142669678,287.8742370605469,284.95001220703125,300.303466796875,295.6214294433594,298.9946594238281,297.8703918457031,287.9085693359375,1.0,0.2563889324665069,1.0,1.0,0.7172607183456421,1.0,-1.4184184074401855,0.6547372341156006,0.7636811137199402,0.3356976807117462,1.0,0.6499999761581421,0.0,22.633930206298828,97.0,25397.333984375,0.0,216.808822631836,1.0,283.1499938964844,287.0657653808594,298.7193603515625,300.4435119628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530898571014404,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.830078125,0.0,149.58847045898438,1895.4371337890625,0.0,699.5986938476562,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17657820,298.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2518005371094,0.9932593107223512,0.3694939017295837,0.216573417186737,297.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2492370605469,0.9168084859848022,0.1905581206083297,0.1804814636707306,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2463073730469,0.8613172173500061,0.1595251262187957,0.1112856864929199,297.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2485656738281,0.8992161750793457,0.1808507442474365,0.1710705459117889,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2440490722656,0.8284593820571899,0.1410740315914154,0.6326302289962769,288.2518615722656,284.95001220703125,300.3248596191406,295.6309509277344,298.989501953125,297.826416015625,288.2767639160156,1.0,0.288920521736145,1.0,1.0,0.7193335294723511,1.0,-1.5750161409378052,0.7323819398880005,0.8426342010498047,0.371025025844574,1.0,0.6499999761581421,0.0,31.51802444458008,117.0,27030.283203125,0.0,306.1449890136719,1.0,283.1499938964844,287.3321228027344,298.7305908203125,300.5602111816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5731650590896606,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.05322265625,0.0,149.58847045898438,1895.4371337890625,0.0,790.1337890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17657880,298.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2518005371094,0.9932593107223512,0.3694939017295837,0.216573417186737,297.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2492370605469,0.9168084859848022,0.1905581206083297,0.1804814636707306,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2463073730469,0.8613172173500061,0.1595251262187957,0.1112856864929199,297.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2485656738281,0.8992161750793457,0.1808507442474365,0.1710705459117889,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2440490722656,0.8284593820571899,0.1410740315914154,0.6326302289962769,288.2518615722656,284.95001220703125,300.3248596191406,295.6309509277344,298.989501953125,297.826416015625,288.2767639160156,1.0,0.288920521736145,1.0,1.0,0.7193335294723511,1.0,-1.5750161409378052,0.7323819398880005,0.8426342010498047,0.371025025844574,1.0,0.6499999761581421,0.0,31.51802444458008,117.0,27030.283203125,0.0,306.1449890136719,1.0,283.1499938964844,287.3321228027344,298.7305908203125,300.5602111816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5731650590896606,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.05322265625,0.0,149.58847045898438,1895.4371337890625,0.0,790.1337890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17657940,297.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.53717041015625,0.9990000128746032,0.3630236983299255,0.3015953600406647,297.58111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.53253173828125,0.8331133723258972,0.1943860501050949,0.1839330196380615,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.53045654296875,0.7882431149482727,0.1642362624406814,0.1147174835205078,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.531982421875,0.8209083080291748,0.1855284720659256,0.1754117459058761,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5286560058594,0.7556707859039307,0.1444213837385177,0.6497999429702759,288.5351867675781,284.95001220703125,300.3500061035156,295.643310546875,298.9535827636719,297.7281188964844,288.5542907714844,1.0,0.3236028254032135,1.0,1.0,0.7214063405990601,1.0,-1.710422158241272,0.7986484169960022,0.911773681640625,0.4054774045944214,1.0,0.6499999761581421,0.0,46.43172836303711,105.0,28259.271484375,0.0,419.2761535644531,1.0,283.1499938964844,287.5299987792969,298.73046875,300.6446228027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907276272773743,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.83056640625,0.0,149.58847045898438,1895.4371337890625,0.0,878.4819946289062,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17658000,297.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.53717041015625,0.9990000128746032,0.3630236983299255,0.3015953600406647,297.58111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.53253173828125,0.8331133723258972,0.1943860501050949,0.1839330196380615,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.53045654296875,0.7882431149482727,0.1642362624406814,0.1147174835205078,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.531982421875,0.8209083080291748,0.1855284720659256,0.1754117459058761,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5286560058594,0.7556707859039307,0.1444213837385177,0.6497999429702759,288.5351867675781,284.95001220703125,300.3500061035156,295.643310546875,298.9535827636719,297.7281188964844,288.5542907714844,1.0,0.3236028254032135,1.0,1.0,0.7214063405990601,1.0,-1.710422158241272,0.7986484169960022,0.911773681640625,0.4054774045944214,1.0,0.6499999761581421,0.0,46.43172836303711,105.0,28259.271484375,0.0,419.2761535644531,1.0,283.1499938964844,287.5299987792969,298.73046875,300.6446228027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907276272773743,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.83056640625,0.0,149.58847045898438,1895.4371337890625,0.0,878.4819946289062,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17658060,297.7549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7045593261719,0.9649829268455504,0.3584296107292175,0.3233778476715088,297.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7032470703125,0.7886256575584412,0.1992803961038589,0.1889470070600509,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7026672363281,0.746994137763977,0.1691759079694748,0.1185720711946487,297.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7030944824219,0.7768490314483643,0.1907075345516204,0.1808041483163833,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7021179199219,0.7164852023124695,0.1474233716726303,0.6662641167640686,288.7039794921875,284.95001220703125,300.3780517578125,295.6579895019531,298.9248046875,297.6476745605469,288.7085876464844,1.0,0.3447608351707458,1.0,1.0,0.7249023914337158,1.0,-1.7715727090835571,0.8275266885757446,0.9440460205078124,0.4210351705551147,1.0,0.6499999761581421,0.0,60.56561279296875,93.0,28834.8671875,0.0,498.8674621582031,1.0,283.1499938964844,287.6451721191406,298.72332763671875,300.69415283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037434339523315,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.2216796875,0.0,149.58847045898438,1895.4371337890625,0.0,949.8446655273438,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17658120,297.7549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7045593261719,0.9649829268455504,0.3584296107292175,0.3233778476715088,297.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7032470703125,0.7886256575584412,0.1992803961038589,0.1889470070600509,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7026672363281,0.746994137763977,0.1691759079694748,0.1185720711946487,297.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7030944824219,0.7768490314483643,0.1907075345516204,0.1808041483163833,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7021179199219,0.7164852023124695,0.1474233716726303,0.6662641167640686,288.7039794921875,284.95001220703125,300.3780517578125,295.6579895019531,298.9248046875,297.6476745605469,288.7085876464844,1.0,0.3447608351707458,1.0,1.0,0.7249023914337158,1.0,-1.7715727090835571,0.8275266885757446,0.9440460205078124,0.4210351705551147,1.0,0.6499999761581421,0.0,60.56561279296875,93.0,28834.8671875,0.0,498.8674621582031,1.0,283.1499938964844,287.6451721191406,298.72332763671875,300.69415283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037434339523315,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.2216796875,0.0,149.58847045898438,1895.4371337890625,0.0,949.8446655273438,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17658180,297.7064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749938964844,0.9383227825164796,0.3611257672309875,0.324754387140274,297.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7737731933594,0.7737210392951965,0.2040961384773254,0.1937908381223678,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7732849121094,0.7346915006637573,0.1736214458942413,0.1219608634710311,297.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7736511230469,0.762798011302948,0.1955572068691253,0.1857342571020126,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.77276611328125,0.7015944123268127,0.1500716805458068,0.6797070503234863,288.7744445800781,284.95001220703125,300.4078674316406,295.6742858886719,298.9224548339844,297.6174011230469,288.7792663574219,1.0,0.3563928008079529,1.0,1.0,0.7283983826637268,1.0,-1.807500243186951,0.8440830111503601,0.9634172320365906,0.4293570518493652,1.0,0.6499999761581421,0.0,68.37122344970703,81.0,29167.033203125,0.0,545.5428466796875,1.0,283.1499938964844,287.6963806152344,298.7109069824219,300.7050476074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610931932926178,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.7548828125,0.0,149.58847045898438,1895.4371337890625,0.0,991.3596801757812,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17658240,297.7064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749938964844,0.9383227825164796,0.3611257672309875,0.324754387140274,297.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7737731933594,0.7737210392951965,0.2040961384773254,0.1937908381223678,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7732849121094,0.7346915006637573,0.1736214458942413,0.1219608634710311,297.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7736511230469,0.762798011302948,0.1955572068691253,0.1857342571020126,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.77276611328125,0.7015944123268127,0.1500716805458068,0.6797070503234863,288.7744445800781,284.95001220703125,300.4078674316406,295.6742858886719,298.9224548339844,297.6174011230469,288.7792663574219,1.0,0.3563928008079529,1.0,1.0,0.7283983826637268,1.0,-1.807500243186951,0.8440830111503601,0.9634172320365906,0.4293570518493652,1.0,0.6499999761581421,0.0,68.37122344970703,81.0,29167.033203125,0.0,545.5428466796875,1.0,283.1499938964844,287.6963806152344,298.7109069824219,300.7050476074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610931932926178,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.7548828125,0.0,149.58847045898438,1895.4371337890625,0.0,991.3596801757812,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17658300,297.695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.809814453125,0.9372929334640504,0.3635657727718353,0.3267546594142914,297.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.80859375,0.7744341492652893,0.2064740657806396,0.1960750073194503,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.80810546875,0.735430896282196,0.1757027804851532,0.1234639137983322,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8084716796875,0.7635781764984131,0.1978881955146789,0.1879913359880447,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8076171875,0.7015291452407837,0.1513613015413284,0.6856680512428284,288.80926513671875,284.95001220703125,300.42340087890625,295.6829833984375,298.92547607421875,297.6098327636719,288.8141174316406,1.0,0.3594679832458496,1.0,1.0,0.7301464080810547,1.0,-1.8243194818496704,0.8517963290214539,0.9725231528282166,0.4332488477230072,1.0,0.6499999761581421,0.0,69.59610748291016,81.0,29328.556640625,0.0,560.7556762695312,1.0,283.1499938964844,287.7215270996094,298.7090759277344,300.7110290527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128354072570801,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.1279296875,0.0,149.58847045898438,1895.4371337890625,0.0,1002.591796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
