time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658360,297.6875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8448181152344,0.9413852691650392,0.3662294149398803,0.3290092051029205,297.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8436279296875,0.7785922884941101,0.2088468521833419,0.1982998698949813,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8431396484375,0.7390792965888977,0.177733689546585,0.1248864978551864,297.5563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.843505859375,0.7676510214805603,0.2001879662275314,0.1901606768369674,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8426208496094,0.7046998143196106,0.1526504456996917,0.6913667917251587,288.84429931640625,284.95001220703125,300.4393310546875,295.6920166015625,298.9301147460937,297.6038818359375,288.8490905761719,1.0,0.3613135814666748,1.0,1.0,0.7307054400444031,1.0,-1.8408544063568115,0.8597598075866699,0.9810946583747864,0.4374626874923706,1.0,0.6499999761581421,0.0,69.5434799194336,69.0,29490.904296875,0.0,572.0134887695312,1.0,283.1499938964844,287.7468566894531,298.71112060546875,300.7207336425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142736673355103,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.28173828125,0.0,149.58847045898438,1895.4371337890625,0.0,1011.1438598632812,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17658420,297.676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.91412353515625,0.961368978023529,0.3718514740467071,0.3337971270084381,297.5594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9129943847656,0.7960245013237,0.2135966718196869,0.2026260942220688,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9125366210937,0.7543153762817383,0.1817034035921096,0.1275621354579925,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9128723144531,0.7846698760986328,0.2047343701124191,0.1943136602640152,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9120178222656,0.7187542915344238,0.1552392840385437,0.702221155166626,288.91363525390625,284.95001220703125,300.47235107421875,295.71112060546875,298.94146728515625,297.5947265625,288.9182434082031,1.0,0.362109512090683,1.0,1.0,0.7318235635757446,1.0,-1.8730298280715945,0.8753021955490112,0.997727632522583,0.4457229077816009,1.0,0.6499999761581421,0.0,66.38410186767578,57.0,29811.0703125,0.0,584.6575317382812,1.0,283.1499938964844,287.79705810546875,298.7240905761719,300.7500915527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6166530847549438,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.03564453125,0.0,149.58847045898438,1895.4371337890625,0.0,1025.4151611328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17658480,297.676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.91412353515625,0.961368978023529,0.3718514740467071,0.3337971270084381,297.5594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9129943847656,0.7960245013237,0.2135966718196869,0.2026260942220688,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9125366210937,0.7543153762817383,0.1817034035921096,0.1275621354579925,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9128723144531,0.7846698760986328,0.2047343701124191,0.1943136602640152,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9120178222656,0.7187542915344238,0.1552392840385437,0.702221155166626,288.91363525390625,284.95001220703125,300.47235107421875,295.71112060546875,298.94146728515625,297.5947265625,288.9182434082031,1.0,0.362109512090683,1.0,1.0,0.7318235635757446,1.0,-1.8730298280715945,0.8753021955490112,0.997727632522583,0.4457229077816009,1.0,0.6499999761581421,0.0,66.38410186767578,57.0,29811.0703125,0.0,584.6575317382812,1.0,283.1499938964844,287.79705810546875,298.7240905761719,300.7500915527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6166530847549438,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.03564453125,0.0,149.58847045898438,1895.4371337890625,0.0,1025.4151611328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17658540,297.66796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.9907814860343932,0.3776838183403015,0.3387014865875244,297.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9795837402344,0.8238694667816162,0.218362420797348,0.2068544924259185,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9791259765625,0.7808608412742615,0.185608759522438,0.1301002204418182,297.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9794616699219,0.8129768371582031,0.2092452347278595,0.1983136385679245,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9786376953125,0.7410988807678223,0.1578396409749984,0.712608814239502,288.9801330566406,284.95001220703125,300.5067749023437,295.7314453125,298.9545288085937,297.58770751953125,288.9843444824219,1.0,0.360121488571167,1.0,1.0,0.7329416871070862,1.0,-1.9030574560165403,0.8897818326950073,1.0132756233215332,0.4534432888031006,1.0,0.6499999761581421,0.0,60.3955192565918,45.0,30115.630859375,0.0,587.279541015625,1.0,283.1499938964844,287.84527587890625,298.74322509765625,300.78668212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189637184143066,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.13525390625,0.0,149.58847045898438,1895.4371337890625,0.0,1039.4193115234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17658600,297.66796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.9907814860343932,0.3776838183403015,0.3387014865875244,297.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9795837402344,0.8238694667816162,0.218362420797348,0.2068544924259185,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9791259765625,0.7808608412742615,0.185608759522438,0.1301002204418182,297.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9794616699219,0.8129768371582031,0.2092452347278595,0.1983136385679245,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9786376953125,0.7410988807678223,0.1578396409749984,0.712608814239502,288.9801330566406,284.95001220703125,300.5067749023437,295.7314453125,298.9545288085937,297.58770751953125,288.9843444824219,1.0,0.360121488571167,1.0,1.0,0.7329416871070862,1.0,-1.9030574560165403,0.8897818326950073,1.0132756233215332,0.4534432888031006,1.0,0.6499999761581421,0.0,60.3955192565918,45.0,30115.630859375,0.0,587.279541015625,1.0,283.1499938964844,287.84527587890625,298.74322509765625,300.78668212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189637184143066,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.13525390625,0.0,149.58847045898438,1895.4371337890625,0.0,1039.4193115234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17658660,297.67803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0201416015625,0.9990000128746032,0.3852330148220062,0.3215193450450897,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0199279785156,0.8528205156326294,0.2230661362409591,0.2110821902751922,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01983642578125,0.8102955222129822,0.1894042640924453,0.1325992196798324,297.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0199279785156,0.8412742614746094,0.2136605530977249,0.2022771537303924,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.01971435546875,0.7664099335670471,0.1603953540325164,0.723021924495697,289.0200500488281,284.95001220703125,300.5424499511719,295.7528991699219,298.9707336425781,297.58721923828125,289.0206604003906,1.0,0.3552375733852386,1.0,1.0,0.7338905930519104,1.0,-1.909959316253662,0.8928111791610718,1.0171481370925903,0.4551894068717956,1.0,0.6499999761581421,0.0,54.57325744628906,33.0,30260.28125,0.0,572.6616821289062,1.0,283.1499938964844,287.87506103515625,298.7634582519531,300.8211364746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211000084877014,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.61279296875,0.0,149.58847045898438,1895.4371337890625,0.0,1052.492919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17658720,297.67803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0201416015625,0.9990000128746032,0.3852330148220062,0.3215193450450897,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0199279785156,0.8528205156326294,0.2230661362409591,0.2110821902751922,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01983642578125,0.8102955222129822,0.1894042640924453,0.1325992196798324,297.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0199279785156,0.8412742614746094,0.2136605530977249,0.2022771537303924,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.01971435546875,0.7664099335670471,0.1603953540325164,0.723021924495697,289.0200500488281,284.95001220703125,300.5424499511719,295.7528991699219,298.9707336425781,297.58721923828125,289.0206604003906,1.0,0.3552375733852386,1.0,1.0,0.7338905930519104,1.0,-1.909959316253662,0.8928111791610718,1.0171481370925903,0.4551894068717956,1.0,0.6499999761581421,0.0,54.57325744628906,33.0,30260.28125,0.0,572.6616821289062,1.0,283.1499938964844,287.87506103515625,298.7634582519531,300.8211364746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211000084877014,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.61279296875,0.0,149.58847045898438,1895.4371337890625,0.0,1052.492919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17658780,297.7294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0157165527344,0.9990000128746032,0.3971464037895202,0.2900933623313904,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0158386230469,0.8883976936340332,0.2275804281234741,0.2151634097099304,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0158996582031,0.8416100144386292,0.1929843574762344,0.1349687725305557,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.015869140625,0.8754253387451172,0.2178670614957809,0.206073522567749,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0159912109375,0.7975112199783325,0.1629023402929306,0.7332185506820679,289.0157775878906,284.95001220703125,300.57928466796875,295.7753601074219,298.9953308105469,297.6030578613281,289.01495361328125,1.0,0.347410649061203,1.0,1.0,0.7348394989967346,1.0,-1.8958686590194704,0.8855012059211731,1.0103673934936523,0.4510713815689087,1.0,0.6499999761581421,0.0,48.54470443725586,36.0,30245.193359375,0.0,543.4661254882812,1.0,283.1499938964844,287.8753662109375,298.7803649902344,300.841552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220694184303284,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.7275390625,0.0,149.58847045898438,1895.4371337890625,0.0,1058.46533203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17658840,297.7294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0157165527344,0.9990000128746032,0.3971464037895202,0.2900933623313904,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0158386230469,0.8883976936340332,0.2275804281234741,0.2151634097099304,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0158996582031,0.8416100144386292,0.1929843574762344,0.1349687725305557,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.015869140625,0.8754253387451172,0.2178670614957809,0.206073522567749,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0159912109375,0.7975112199783325,0.1629023402929306,0.7332185506820679,289.0157775878906,284.95001220703125,300.57928466796875,295.7753601074219,298.9953308105469,297.6030578613281,289.01495361328125,1.0,0.347410649061203,1.0,1.0,0.7348394989967346,1.0,-1.8958686590194704,0.8855012059211731,1.0103673934936523,0.4510713815689087,1.0,0.6499999761581421,0.0,48.54470443725586,36.0,30245.193359375,0.0,543.4661254882812,1.0,283.1499938964844,287.8753662109375,298.7803649902344,300.841552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220694184303284,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.7275390625,0.0,149.58847045898438,1895.4371337890625,0.0,1058.46533203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17658900,297.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0140380859375,0.9990000128746032,0.4040822982788086,0.2772121727466583,297.5426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0140075683594,0.9052911996841432,0.2297889292240142,0.2171742916107177,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0140075683594,0.8563296794891357,0.1947193741798401,0.1361264288425445,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0140075683594,0.8918315768241882,0.219914823770523,0.2079354524612426,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0140075683594,0.8118175268173218,0.1641774177551269,0.7384793162345886,289.0140380859375,284.95001220703125,300.5980834960937,295.78692626953125,299.0100402832031,297.6148681640625,289.0142822265625,1.0,0.3451046049594879,1.0,1.0,0.7353139519691467,1.0,-1.892741084098816,0.8838183283805847,1.0089226961135864,0.4499607384204864,1.0,0.6499999761581421,0.0,46.30167007446289,36.0,30263.498046875,0.0,534.0709838867188,1.0,283.1499938964844,287.87603759765625,298.788818359375,300.849853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220616102218628,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.4755859375,0.0,149.58847045898438,1895.4371337890625,0.0,1058.4168701171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17658960,297.79376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02001953125,0.9990000128746032,0.4110736548900604,0.2667523324489593,297.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0198974609375,0.921625316143036,0.2319856137037277,0.2191855907440185,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0198059082031,0.8697420954704285,0.1964388489723205,0.1372816562652588,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0198669433594,0.9065418243408204,0.2219451665878296,0.2097927778959274,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0196838378906,0.8236749172210693,0.1654768586158752,0.7439364790916443,289.0199890136719,284.95001220703125,300.6171569824219,295.7987060546875,299.025146484375,297.6265869140625,289.02099609375,1.0,0.3435463309288025,1.0,1.0,0.7353445887565613,1.0,-1.8927619457244875,0.8838194608688354,1.008942484855652,0.4499053955078125,1.0,0.6499999761581421,0.0,44.61520385742188,39.0,30309.4296875,0.0,528.6514892578125,1.0,283.1499938964844,287.8818054199219,298.7987060546875,300.8606262207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219232082366943,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.6875,0.0,149.58847045898438,1895.4371337890625,0.0,1057.5628662109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17659020,297.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0443115234375,0.9990000128746032,0.4248014986515045,0.2503963708877563,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0441589355469,0.9501105546951294,0.2363816350698471,0.2232359647750854,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0439758300781,0.8930849432945251,0.1998710632324218,0.1396058648824691,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.04412841796875,0.9342076778411864,0.2259919047355651,0.2135196924209594,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.04376220703125,0.8435224294662476,0.1681262999773025,0.755282461643219,289.0443420410156,284.95001220703125,300.6558837890625,295.82281494140625,299.0547180175781,297.6476745605469,289.0462951660156,1.0,0.3422873616218567,1.0,1.0,0.7354058623313904,1.0,-1.8988499641418457,0.8868315815925598,1.0120183229446411,0.4514543712139129,1.0,0.6499999761581421,0.0,42.33275985717773,59.0,30448.8046875,0.0,525.4703979492188,1.0,283.1499938964844,287.9017639160156,298.82275390625,300.8900451660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218568682670593,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.51953125,0.0,149.58847045898438,1895.4371337890625,0.0,1057.1536865234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17659080,297.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0443115234375,0.9990000128746032,0.4248014986515045,0.2503963708877563,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0441589355469,0.9501105546951294,0.2363816350698471,0.2232359647750854,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0439758300781,0.8930849432945251,0.1998710632324218,0.1396058648824691,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.04412841796875,0.9342076778411864,0.2259919047355651,0.2135196924209594,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.04376220703125,0.8435224294662476,0.1681262999773025,0.755282461643219,289.0443420410156,284.95001220703125,300.6558837890625,295.82281494140625,299.0547180175781,297.6476745605469,289.0462951660156,1.0,0.3422873616218567,1.0,1.0,0.7354058623313904,1.0,-1.8988499641418457,0.8868315815925598,1.0120183229446411,0.4514543712139129,1.0,0.6499999761581421,0.0,42.33275985717773,59.0,30448.8046875,0.0,525.4703979492188,1.0,283.1499938964844,287.9017639160156,298.82275390625,300.8900451660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218568682670593,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.51953125,0.0,149.58847045898438,1895.4371337890625,0.0,1057.1536865234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17659140,297.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1083374023437,0.9990000128746032,0.4364073276519775,0.2579320073127746,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1078186035156,0.946892499923706,0.2408787310123443,0.2274825125932693,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.10723876953125,0.8898692727088928,0.203391745686531,0.1420671194791793,297.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1076965332031,0.9306329488754272,0.2301184386014938,0.2174237966537475,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1065368652344,0.84037184715271,0.1708487421274185,0.7675849199295044,289.1083679199219,284.95001220703125,300.6954040527344,295.8475952148437,299.08135986328125,297.6600341796875,289.11456298828125,1.0,0.3498857915401459,1.0,1.0,0.7354670763015747,1.0,-1.9354181289672847,0.90499609708786,1.0304220914840698,0.46103036403656,1.0,0.6499999761581421,0.0,44.27012634277344,79.0,30805.552734375,0.0,557.3963012695312,1.0,283.1499938964844,287.948974609375,298.8511962890625,300.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225189566612244,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.98779296875,0.0,149.58847045898438,1895.4371337890625,0.0,1061.242919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17659200,297.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1083374023437,0.9990000128746032,0.4364073276519775,0.2579320073127746,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1078186035156,0.946892499923706,0.2408787310123443,0.2274825125932693,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.10723876953125,0.8898692727088928,0.203391745686531,0.1420671194791793,297.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1076965332031,0.9306329488754272,0.2301184386014938,0.2174237966537475,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1065368652344,0.84037184715271,0.1708487421274185,0.7675849199295044,289.1083679199219,284.95001220703125,300.6954040527344,295.8475952148437,299.08135986328125,297.6600341796875,289.11456298828125,1.0,0.3498857915401459,1.0,1.0,0.7354670763015747,1.0,-1.9354181289672847,0.90499609708786,1.0304220914840698,0.46103036403656,1.0,0.6499999761581421,0.0,44.27012634277344,79.0,30805.552734375,0.0,557.3963012695312,1.0,283.1499938964844,287.948974609375,298.8511962890625,300.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225189566612244,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.98779296875,0.0,149.58847045898438,1895.4371337890625,0.0,1061.242919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17659260,297.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2226867675781,0.9990000128746032,0.4435347616672516,0.2857110798358917,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2216796875,0.9174978137016296,0.2455933690071106,0.2320475280284881,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.22088623046875,0.8652033805847168,0.2071150839328766,0.1447530835866928,297.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.22149658203125,0.902172863483429,0.2344409972429275,0.2216242104768753,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2199401855469,0.8184104561805725,0.1735696494579315,0.7806373238563538,289.22247314453125,284.95001220703125,300.7355651855469,295.8729248046875,299.09832763671875,297.6521301269531,289.23065185546875,1.0,0.3644481003284454,1.0,1.0,0.7360848188400269,1.0,-1.9981900453567505,0.9359495639801024,1.062240481376648,0.4776640832424164,1.0,0.6499999761581421,0.0,50.26325988769531,97.0,31346.998046875,0.0,623.9166259765625,1.0,283.1499938964844,288.02911376953125,298.8847961425781,300.9925537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249685883522034,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.0458984375,0.0,149.58847045898438,1895.4371337890625,0.0,1076.4727783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17659320,297.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2226867675781,0.9990000128746032,0.4435347616672516,0.2857110798358917,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2216796875,0.9174978137016296,0.2455933690071106,0.2320475280284881,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.22088623046875,0.8652033805847168,0.2071150839328766,0.1447530835866928,297.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.22149658203125,0.902172863483429,0.2344409972429275,0.2216242104768753,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2199401855469,0.8184104561805725,0.1735696494579315,0.7806373238563538,289.22247314453125,284.95001220703125,300.7355651855469,295.8729248046875,299.09832763671875,297.6521301269531,289.23065185546875,1.0,0.3644481003284454,1.0,1.0,0.7360848188400269,1.0,-1.9981900453567505,0.9359495639801024,1.062240481376648,0.4776640832424164,1.0,0.6499999761581421,0.0,50.26325988769531,97.0,31346.998046875,0.0,623.9166259765625,1.0,283.1499938964844,288.02911376953125,298.8847961425781,300.9925537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249685883522034,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.0458984375,0.0,149.58847045898438,1895.4371337890625,0.0,1076.4727783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17659380,297.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.36114501953125,0.9990000128746032,0.4468031823635101,0.324693351984024,297.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.35968017578125,0.8834386467933655,0.2505186200141907,0.2369173616170883,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3587951660156,0.835595965385437,0.2110401540994644,0.1476579904556274,297.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.35943603515625,0.86958909034729,0.238965094089508,0.2261191308498382,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3576965332031,0.788457989692688,0.1761898845434188,0.793819010257721,289.360595703125,284.95001220703125,300.7762145996094,295.898681640625,299.1075134277344,297.6279296875,289.36944580078125,1.0,0.3832312524318695,1.0,1.0,0.7367025017738342,1.0,-2.0755598545074463,0.9741655588150024,1.1013941764831543,0.4983602166175842,1.0,0.6499999761581421,0.0,59.300289154052734,115.0,31971.845703125,0.0,717.2174072265625,1.0,283.1499938964844,288.1247253417969,298.91876220703125,301.06231689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629126250743866,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.4169921875,0.0,149.58847045898438,1895.4371337890625,0.0,1102.677001953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17659440,297.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.36114501953125,0.9990000128746032,0.4468031823635101,0.324693351984024,297.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.35968017578125,0.8834386467933655,0.2505186200141907,0.2369173616170883,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3587951660156,0.835595965385437,0.2110401540994644,0.1476579904556274,297.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.35943603515625,0.86958909034729,0.238965094089508,0.2261191308498382,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3576965332031,0.788457989692688,0.1761898845434188,0.793819010257721,289.360595703125,284.95001220703125,300.7762145996094,295.898681640625,299.1075134277344,297.6279296875,289.36944580078125,1.0,0.3832312524318695,1.0,1.0,0.7367025017738342,1.0,-2.0755598545074463,0.9741655588150024,1.1013941764831543,0.4983602166175842,1.0,0.6499999761581421,0.0,59.300289154052734,115.0,31971.845703125,0.0,717.2174072265625,1.0,283.1499938964844,288.1247253417969,298.91876220703125,301.06231689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629126250743866,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.4169921875,0.0,149.58847045898438,1895.4371337890625,0.0,1102.677001953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17659500,297.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4351501464844,0.9990000128746032,0.4472126364707947,0.3471399247646332,297.5321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4334716796875,0.8668195009231567,0.2530493140220642,0.2394578158855438,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4325561523437,0.8210147619247437,0.2130654603242874,0.1491852551698684,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4332275390625,0.8535076975822449,0.2412918210029602,0.2284689992666244,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4314270019531,0.7728558778762817,0.1774453371763229,0.8003532290458679,289.4344482421875,284.95001220703125,300.7967224121094,295.9117126464844,299.1101989746094,297.6117858886719,289.4433898925781,1.0,0.3938667476177215,1.0,1.0,0.7370113730430603,1.0,-2.1180877685546875,0.9951988458633424,1.1228889226913452,0.5097823739051819,1.0,0.6499999761581421,0.0,64.90013885498047,115.0,32300.75,0.0,773.5926513671875,1.0,283.1499938964844,288.1755065917969,298.9346923828125,301.097900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316428184509277,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.92578125,0.0,149.58847045898438,1895.4371337890625,0.0,1118.75244140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17659560,297.72027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.510498046875,0.9990000128746032,0.4469862282276153,0.3707754909992218,297.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5086364746094,0.8512691259384155,0.2556129395961761,0.2420541048049926,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5077209472656,0.8064572215080261,0.2151192724704742,0.1507510542869568,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5083923339844,0.8385463356971741,0.2436492890119552,0.2308727204799652,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5065612792969,0.7581276893615723,0.1786660403013229,0.8068361282348633,289.5096740722656,284.95001220703125,300.8172607421875,295.9247741699219,299.1116943359375,297.5941772460937,289.5185546875,1.0,0.4050528407096863,1.0,1.0,0.7383864521980286,1.0,-2.162141799926758,1.0166407823562622,1.1455011367797852,0.521273136138916,1.0,0.6499999761581421,0.0,71.12916564941406,118.0,32631.7109375,0.0,835.8142700195312,1.0,283.1499938964844,288.2269592285156,298.9498596191406,301.1331787109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634306013584137,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.7529296875,0.0,149.58847045898438,1895.4371337890625,0.0,1135.9383544921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17659620,297.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6397399902344,0.9958799481391908,0.4462743699550628,0.4018420577049255,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.63824462890625,0.8309279680252075,0.2607383728027344,0.247230514883995,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6376037597656,0.7853844165802002,0.2192127853631973,0.1538622379302978,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6380920410156,0.8186091184616089,0.2483578771352768,0.2356591373682022,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.63671875,0.7384042143821716,0.1809691190719604,0.8190151453018188,289.6390075683594,284.95001220703125,300.85858154296875,295.9510498046875,299.1150207519531,297.5611877441406,289.6451416015625,1.0,0.4225207865238189,1.0,1.0,0.7411366105079651,1.0,-2.231527328491211,1.050113320350647,1.1814138889312744,0.5393925309181213,1.0,0.6499999761581421,0.0,81.8810806274414,106.0,33163.97265625,0.0,941.4777221679688,1.0,283.1499938964844,288.31573486328125,298.97735595703125,301.1982116699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396469473838806,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.9150390625,0.0,149.58847045898438,1895.4371337890625,0.0,1170.9342041015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17659680,297.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6397399902344,0.9958799481391908,0.4462743699550628,0.4018420577049255,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.63824462890625,0.8309279680252075,0.2607383728027344,0.247230514883995,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6376037597656,0.7853844165802002,0.2192127853631973,0.1538622379302978,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6380920410156,0.8186091184616089,0.2483578771352768,0.2356591373682022,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.63671875,0.7384042143821716,0.1809691190719604,0.8190151453018188,289.6390075683594,284.95001220703125,300.85858154296875,295.9510498046875,299.1150207519531,297.5611877441406,289.6451416015625,1.0,0.4225207865238189,1.0,1.0,0.7411366105079651,1.0,-2.231527328491211,1.050113320350647,1.1814138889312744,0.5393925309181213,1.0,0.6499999761581421,0.0,81.8810806274414,106.0,33163.97265625,0.0,941.4777221679688,1.0,283.1499938964844,288.31573486328125,298.97735595703125,301.1982116699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396469473838806,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.9150390625,0.0,149.58847045898438,1895.4371337890625,0.0,1170.9342041015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17659740,297.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7059936523437,0.9824548959732056,0.4486845135688782,0.4032913446426391,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7052917480469,0.822087824344635,0.2656736671924591,0.25215944647789,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7049865722656,0.7759712338447571,0.2230998426675796,0.1567785292863845,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7052001953125,0.8094284534454346,0.2528720796108246,0.2401934713125229,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7045288085937,0.7290376424789429,0.1830370426177978,0.8295817971229553,289.7056579589844,284.95001220703125,300.8999938964844,295.9774169921875,299.125244140625,297.5442199707031,289.7088317871094,1.0,0.4306089580059051,1.0,1.0,0.7438867688179016,1.0,-2.2591209411621094,1.0628162622451782,1.1963046789169312,0.5460988879203796,1.0,0.6499999761581421,0.0,88.35029602050781,94.0,33430.015625,0.0,994.675537109375,1.0,283.1499938964844,288.3638000488281,298.9984741210937,301.243896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439258456230164,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.6826171875,0.0,149.58847045898438,1895.4371337890625,0.0,1199.47314453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17659800,297.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7059936523437,0.9824548959732056,0.4486845135688782,0.4032913446426391,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7052917480469,0.822087824344635,0.2656736671924591,0.25215944647789,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7049865722656,0.7759712338447571,0.2230998426675796,0.1567785292863845,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7052001953125,0.8094284534454346,0.2528720796108246,0.2401934713125229,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7045288085937,0.7290376424789429,0.1830370426177978,0.8295817971229553,289.7056579589844,284.95001220703125,300.8999938964844,295.9774169921875,299.125244140625,297.5442199707031,289.7088317871094,1.0,0.4306089580059051,1.0,1.0,0.7438867688179016,1.0,-2.2591209411621094,1.0628162622451782,1.1963046789169312,0.5460988879203796,1.0,0.6499999761581421,0.0,88.35029602050781,94.0,33430.015625,0.0,994.675537109375,1.0,283.1499938964844,288.3638000488281,298.9984741210937,301.243896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439258456230164,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.6826171875,0.0,149.58847045898438,1895.4371337890625,0.0,1199.47314453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17659860,297.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.76385498046875,0.9888595938682556,0.4531431198120117,0.4069122076034546,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7631225585937,0.8302862048149109,0.2704862654209137,0.2566542029380798,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7627868652344,0.7841094732284546,0.2268544137477874,0.1593661308288574,297.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7630310058594,0.8175933957099915,0.2572544813156128,0.244286835193634,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7623291015625,0.7346115112304688,0.1850427240133285,0.8383015394210815,289.76348876953125,284.95001220703125,300.9414367675781,296.0037536621094,299.14117431640625,297.5377502441406,289.7666931152344,1.0,0.4333940744400024,1.0,1.0,0.7464261054992676,1.0,-2.2873692512512207,1.0759776830673218,1.2113916873931885,0.5528644919395447,1.0,0.6499999761581421,0.0,87.62574768066406,82.0,33698.546875,0.0,1021.0077514648438,1.0,283.1499938964844,288.4056396484375,299.0173645019531,301.2791748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646564781665802,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.2314453125,0.0,149.58847045898438,1895.4371337890625,0.0,1217.2926025390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17659920,297.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.76385498046875,0.9888595938682556,0.4531431198120117,0.4069122076034546,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7631225585937,0.8302862048149109,0.2704862654209137,0.2566542029380798,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7627868652344,0.7841094732284546,0.2268544137477874,0.1593661308288574,297.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7630310058594,0.8175933957099915,0.2572544813156128,0.244286835193634,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7623291015625,0.7346115112304688,0.1850427240133285,0.8383015394210815,289.76348876953125,284.95001220703125,300.9414367675781,296.0037536621094,299.14117431640625,297.5377502441406,289.7666931152344,1.0,0.4333940744400024,1.0,1.0,0.7464261054992676,1.0,-2.2873692512512207,1.0759776830673218,1.2113916873931885,0.5528644919395447,1.0,0.6499999761581421,0.0,87.62574768066406,82.0,33698.546875,0.0,1021.0077514648438,1.0,283.1499938964844,288.4056396484375,299.0173645019531,301.2791748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646564781665802,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.2314453125,0.0,149.58847045898438,1895.4371337890625,0.0,1217.2926025390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17659980,297.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8143310546875,0.9990000128746032,0.4584589600563049,0.407302051782608,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.81396484375,0.8461748957633972,0.2752438187599182,0.2609762847423553,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8137512207031,0.8001107573509216,0.2305467426776886,0.1618209481239318,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8139038085937,0.8328981995582581,0.2615663707256317,0.248194083571434,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8134765625,0.7469607591629028,0.1870492398738861,0.8464624881744385,289.81414794921875,284.95001220703125,300.98272705078125,296.02996826171875,299.15850830078125,297.534912109375,289.81561279296875,1.0,0.432442843914032,1.0,1.0,0.7489653825759888,1.0,-2.305436849594116,1.084019422531128,1.2214173078536987,0.5571539402008057,1.0,0.6499999761581421,0.0,83.69181060791016,70.0,33909.4296875,0.0,1026.74609375,1.0,283.1499938964844,288.442626953125,299.0395202636719,301.3158569335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648399829864502,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.25146484375,0.0,149.58847045898438,1895.4371337890625,0.0,1229.7808837890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17660040,297.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8143310546875,0.9990000128746032,0.4584589600563049,0.407302051782608,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.81396484375,0.8461748957633972,0.2752438187599182,0.2609762847423553,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8137512207031,0.8001107573509216,0.2305467426776886,0.1618209481239318,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8139038085937,0.8328981995582581,0.2615663707256317,0.248194083571434,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8134765625,0.7469607591629028,0.1870492398738861,0.8464624881744385,289.81414794921875,284.95001220703125,300.98272705078125,296.02996826171875,299.15850830078125,297.534912109375,289.81561279296875,1.0,0.432442843914032,1.0,1.0,0.7489653825759888,1.0,-2.305436849594116,1.084019422531128,1.2214173078536987,0.5571539402008057,1.0,0.6499999761581421,0.0,83.69181060791016,70.0,33909.4296875,0.0,1026.74609375,1.0,283.1499938964844,288.442626953125,299.0395202636719,301.3158569335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648399829864502,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.25146484375,0.0,149.58847045898438,1895.4371337890625,0.0,1229.7808837890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17660100,297.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8276062011719,0.9990000128746032,0.4620082378387451,0.3962349891662597,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8273620605469,0.8559606671333313,0.2775837182998657,0.2630889415740967,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8272399902344,0.8096383810043335,0.2323517352342605,0.1630108505487442,297.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.82733154296875,0.8421382308006287,0.2636776864528656,0.2500936985015869,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8270263671875,0.7547292709350586,0.1880460530519485,0.8504346609115601,289.8274841308594,284.95001220703125,301.0032958984375,296.0429992675781,299.1685485839844,297.5365295410156,289.82861328125,1.0,0.4306553304195404,1.0,1.0,0.7502350807189941,1.0,-2.3082170486450195,1.0849881172180176,1.2232290506362915,0.5573869943618774,1.0,0.6499999761581421,0.0,81.1347427368164,70.0,33975.1484375,0.0,1017.3662109375,1.0,283.1499938964844,288.45361328125,299.0509338378906,301.33251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6490899920463562,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.369140625,0.0,149.58847045898438,1895.4371337890625,0.0,1234.497802734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17660160,297.6127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8343505859375,0.9990000128746032,0.4663617312908172,0.384788453578949,297.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.834228515625,0.8665363788604736,0.2798838913440704,0.2651681900024414,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.83416748046875,0.8191588521003723,0.2341163456439972,0.1641753166913986,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.834228515625,0.8520948886871338,0.2657456994056701,0.2519564032554626,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8340759277344,0.7631803750991821,0.1890373975038528,0.8543828725814819,289.8343200683594,284.95001220703125,301.0237731933594,296.0559387207031,299.1798095703125,297.5407409667969,289.8348693847656,1.0,0.428027480840683,1.0,1.0,0.7511307001113892,1.0,-2.3053555488586426,1.0832507610321045,1.222104787826538,0.5563069581985474,1.0,0.6499999761581421,0.0,78.40038299560547,58.0,34008.88671875,0.0,1003.627685546875,1.0,283.1499938964844,288.460205078125,299.0620422363281,301.34722900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495721340179443,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.3955078125,0.0,149.58847045898438,1895.4371337890625,0.0,1237.8001708984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
