time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660220,297.6533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8370361328125,0.9990000128746032,0.4756243228912353,0.3603611290454864,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8370361328125,0.8900125026702881,0.2838320732116699,0.2687011063098907,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8370361328125,0.8391867280006409,0.2371280491352081,0.1661351174116134,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8370361328125,0.8743981719017029,0.2692789733409881,0.2551024258136749,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8370361328125,0.7823392152786255,0.1907901912927627,0.8611955046653748,289.8370361328125,284.95001220703125,301.0593566894531,296.0783386230469,299.2018737792969,297.5530700683594,289.8369445800781,1.0,0.421914130449295,1.0,1.0,0.7526968121528625,1.0,-2.2945668697357178,1.0773619413375854,1.217205047607422,0.5528572201728821,1.0,0.6499999761581421,0.0,72.68585968017578,58.0,34033.2578125,0.0,970.1134033203124,1.0,283.1499938964844,288.4655456542969,299.0811767578125,301.3696594238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499364972114563,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.279296875,0.0,149.58847045898438,1895.4371337890625,0.0,1240.298828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17660280,297.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83660888671875,0.9990000128746032,0.4771135151386261,0.3564201295375824,297.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8366394042969,0.8939468860626221,0.2843930721282959,0.2692000567913055,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8366394042969,0.8425438404083252,0.2375544309616089,0.1664102375507354,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8366394042969,0.8781770467758179,0.2697793245315552,0.2555448710918426,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8366394042969,0.7855925559997559,0.1910454332828521,0.8621754050254822,289.83660888671875,284.95001220703125,301.0644226074219,296.0815124511719,299.2052307128906,297.5553283691406,289.83642578125,1.0,0.4208965897560119,1.0,1.0,0.7529220581054688,1.0,-2.292467832565308,1.0762439966201782,1.2162237167358398,0.5522124171257019,1.0,0.6499999761581421,0.0,71.78656005859375,61.0,34033.3828125,0.0,964.458740234375,1.0,283.1499938964844,288.4657897949219,299.0839233398437,301.3726501464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499456763267517,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.87255859375,0.0,149.58847045898438,1895.4371337890625,0.0,1240.36181640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17660340,297.7120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8486328125,0.9990000128746032,0.4888904988765716,0.3372840881347656,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8485107421875,0.9166482090950012,0.2888820469379425,0.2732727229595184,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.848388671875,0.8614805936813354,0.2409707754850387,0.1686749160289764,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8484802246094,0.899237334728241,0.273775964975357,0.2591593861579895,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8482360839844,0.8033239841461182,0.1931539177894592,0.8707484602928162,289.8486022949219,284.95001220703125,301.1045837402344,296.10662841796875,299.2325439453125,297.5729064941406,289.8497314453125,1.0,0.4179853498935699,1.0,1.0,0.7547133564949036,1.0,-2.291724443435669,1.075334548950195,1.2163898944854736,0.5512144565582275,1.0,0.6499999761581421,0.0,67.8204345703125,64.0,34126.67578125,0.0,948.2196044921876,1.0,283.1499938964844,288.47735595703125,299.1069030761719,301.3989562988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649912416934967,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.2705078125,0.0,149.58847045898438,1895.4371337890625,0.0,1240.1336669921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17660400,297.7120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8486328125,0.9990000128746032,0.4888904988765716,0.3372840881347656,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8485107421875,0.9166482090950012,0.2888820469379425,0.2732727229595184,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.848388671875,0.8614805936813354,0.2409707754850387,0.1686749160289764,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8484802246094,0.899237334728241,0.273775964975357,0.2591593861579895,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8482360839844,0.8033239841461182,0.1931539177894592,0.8707484602928162,289.8486022949219,284.95001220703125,301.1045837402344,296.10662841796875,299.2325439453125,297.5729064941406,289.8497314453125,1.0,0.4179853498935699,1.0,1.0,0.7547133564949036,1.0,-2.291724443435669,1.075334548950195,1.2163898944854736,0.5512144565582275,1.0,0.6499999761581421,0.0,67.8204345703125,64.0,34126.67578125,0.0,948.2196044921876,1.0,283.1499938964844,288.47735595703125,299.1069030761719,301.3989562988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649912416934967,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.2705078125,0.0,149.58847045898438,1895.4371337890625,0.0,1240.1336669921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17660460,297.7536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8768005371094,0.9990000128746032,0.5002925395965576,0.3249060213565826,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8766174316406,0.9355258941650392,0.2934281527996063,0.2774433195590973,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8764343261719,0.8763585090637207,0.244436427950859,0.1710077971220016,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8765563964844,0.9161266088485718,0.2778082191944122,0.2628523409366607,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87615966796875,0.8161709904670715,0.1953600943088531,0.8800699710845947,289.8767395019531,284.95001220703125,301.14410400390625,296.13116455078125,299.2588806152344,297.5878601074219,289.8785400390625,1.0,0.4175296127796173,1.0,1.0,0.7557294368743896,1.0,-2.300299882888794,1.079280138015747,1.2210197448730469,0.5530951023101807,1.0,0.6499999761581421,0.0,65.63997650146484,67.0,34277.2890625,0.0,948.3773193359376,1.0,283.1499938964844,288.4993591308594,299.1321716308594,301.4315185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501114368438721,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.94677734375,0.0,149.58847045898438,1895.4371337890625,0.0,1241.4998779296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17660520,297.7536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8768005371094,0.9990000128746032,0.5002925395965576,0.3249060213565826,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8766174316406,0.9355258941650392,0.2934281527996063,0.2774433195590973,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8764343261719,0.8763585090637207,0.244436427950859,0.1710077971220016,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8765563964844,0.9161266088485718,0.2778082191944122,0.2628523409366607,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87615966796875,0.8161709904670715,0.1953600943088531,0.8800699710845947,289.8767395019531,284.95001220703125,301.14410400390625,296.13116455078125,299.2588806152344,297.5878601074219,289.8785400390625,1.0,0.4175296127796173,1.0,1.0,0.7557294368743896,1.0,-2.300299882888794,1.079280138015747,1.2210197448730469,0.5530951023101807,1.0,0.6499999761581421,0.0,65.63997650146484,67.0,34277.2890625,0.0,948.3773193359376,1.0,283.1499938964844,288.4993591308594,299.1321716308594,301.4315185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501114368438721,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.94677734375,0.0,149.58847045898438,1895.4371337890625,0.0,1241.4998779296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17660580,297.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9150390625,0.9990000128746032,0.5111351609230042,0.317477136850357,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.91485595703125,0.9492649435997008,0.2980551421642303,0.2817250788211822,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.91461181640625,0.8875125646591187,0.2479702681303024,0.173414945602417,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.914794921875,0.9295141100883484,0.281900018453598,0.2666363418102264,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9142761230469,0.8249768018722534,0.1976283490657806,0.8898960947990417,289.9150085449219,284.95001220703125,301.182861328125,296.15496826171875,299.283447265625,297.5995178222656,289.9172668457031,1.0,0.4189651012420654,1.0,1.0,0.7567455172538757,1.0,-2.315737009048462,1.08663809299469,1.229098916053772,0.5568667054176331,1.0,0.6499999761581421,0.0,64.68119049072266,85.0,34466.81640625,0.0,960.358642578125,1.0,283.1499938964844,288.52783203125,299.15802001953125,301.46783447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507723927497864,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.7802734375,0.0,149.58847045898438,1895.4371337890625,0.0,1246.043701171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17660640,297.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9150390625,0.9990000128746032,0.5111351609230042,0.317477136850357,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.91485595703125,0.9492649435997008,0.2980551421642303,0.2817250788211822,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.91461181640625,0.8875125646591187,0.2479702681303024,0.173414945602417,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.914794921875,0.9295141100883484,0.281900018453598,0.2666363418102264,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9142761230469,0.8249768018722534,0.1976283490657806,0.8898960947990417,289.9150085449219,284.95001220703125,301.182861328125,296.15496826171875,299.283447265625,297.5995178222656,289.9172668457031,1.0,0.4189651012420654,1.0,1.0,0.7567455172538757,1.0,-2.315737009048462,1.08663809299469,1.229098916053772,0.5568667054176331,1.0,0.6499999761581421,0.0,64.68119049072266,85.0,34466.81640625,0.0,960.358642578125,1.0,283.1499938964844,288.52783203125,299.15802001953125,301.46783447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507723927497864,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.7802734375,0.0,149.58847045898438,1895.4371337890625,0.0,1246.043701171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17660700,297.7940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9425354003906,0.9990000128746032,0.5161003470420837,0.3208821415901184,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9422607421875,0.9482829570770264,0.3004167377948761,0.2839525640010834,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.94189453125,0.8864790201187134,0.2497799098491668,0.1746792942285537,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9421691894531,0.928320288658142,0.2839871048927307,0.2686086297035217,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9413757324219,0.8237538933753967,0.198791816830635,0.8951618671417236,289.9425048828125,284.95001220703125,301.201904296875,296.16656494140625,299.295166015625,297.6037902832031,289.9461975097656,1.0,0.4225940108299255,1.0,1.0,0.7572535276412964,1.0,-2.3327105045318604,1.0949493646621704,1.23776113986969,0.5611168146133423,1.0,0.6499999761581421,0.0,65.82566833496094,85.0,34613.390625,0.0,982.4228515625,1.0,283.1499938964844,288.5473937988281,299.1708374023437,301.4873352050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512683629989624,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.181640625,0.0,149.58847045898438,1895.4371337890625,0.0,1249.4595947265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17660760,297.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9814453125,0.9990000128746032,0.520256757736206,0.3292351961135864,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9810485839844,0.9420352578163148,0.3028360903263092,0.2862671315670013,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805908203125,0.8810043334960938,0.2516409456729889,0.1760042011737823,297.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9809265136719,0.921808898448944,0.2861253917217254,0.2706621885299682,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9799194335937,0.8187417387962341,0.1999745219945907,0.9007137417793274,289.9813537597656,284.95001220703125,301.220703125,296.1779479980469,299.30523681640625,297.60498046875,289.9858703613281,1.0,0.4278084933757782,1.0,1.0,0.7581275105476379,1.0,-2.356255054473877,1.1063889265060425,1.249866008758545,0.5671407580375671,1.0,0.6499999761581421,0.0,68.14440155029297,88.0,34798.015625,0.0,1016.4512329101562,1.0,283.1499938964844,288.5741577148437,299.1840209960937,301.509521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519891023635864,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.0419921875,0.0,149.58847045898438,1895.4371337890625,0.0,1254.4344482421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17660820,297.7861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0567932128906,0.9990000128746032,0.5275211930274963,0.3403182625770569,297.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0564270019531,0.9359794855117798,0.3077678084373474,0.2909688651561737,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0559997558594,0.8756517171859741,0.255435436964035,0.1786935180425644,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0563049316406,0.9154956936836244,0.2904773652553558,0.2748245000839233,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0553894042969,0.8132619261741638,0.2023020535707473,0.9115839600563048,290.05670166015625,284.95001220703125,301.2575378417969,296.20001220703125,299.3218994140625,297.60235595703125,290.060546875,1.0,0.4357568025588989,1.0,1.0,0.7598754167556763,1.0,-2.396559953689575,1.1258254051208496,1.2707346677780151,0.5775845646858215,1.0,0.6499999761581421,0.0,71.58763885498047,91.0,35123.171875,0.0,1074.006591796875,1.0,283.1499938964844,288.6263427734375,299.20953369140625,301.5556945800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654047429561615,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.1669921875,0.0,149.58847045898438,1895.4371337890625,0.0,1268.7061767578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17660880,297.7861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0567932128906,0.9990000128746032,0.5275211930274963,0.3403182625770569,297.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0564270019531,0.9359794855117798,0.3077678084373474,0.2909688651561737,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0559997558594,0.8756517171859741,0.255435436964035,0.1786935180425644,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0563049316406,0.9154956936836244,0.2904773652553558,0.2748245000839233,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0553894042969,0.8132619261741638,0.2023020535707473,0.9115839600563048,290.05670166015625,284.95001220703125,301.2575378417969,296.20001220703125,299.3218994140625,297.60235595703125,290.060546875,1.0,0.4357568025588989,1.0,1.0,0.7598754167556763,1.0,-2.396559953689575,1.1258254051208496,1.2707346677780151,0.5775845646858215,1.0,0.6499999761581421,0.0,71.58763885498047,91.0,35123.171875,0.0,1074.006591796875,1.0,283.1499938964844,288.6263427734375,299.20953369140625,301.5556945800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654047429561615,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.1669921875,0.0,149.58847045898438,1895.4371337890625,0.0,1268.7061767578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17660940,297.77508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1271057128906,0.9990000128746032,0.5344318151473999,0.3505148291587829,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1267395019531,0.9311779141426086,0.3127648830413818,0.2957388162612915,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1263732910156,0.8714078664779663,0.2592725455760956,0.181417167186737,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.12664794921875,0.910577356815338,0.2948770523071289,0.2790376842021942,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1257629394531,0.8085101842880249,0.2045852541923523,0.9222343564033508,290.12701416015625,284.95001220703125,301.2932434082031,296.2210388183594,299.33746337890625,297.5986022949219,290.13067626953125,1.0,0.4435744285583496,1.0,1.0,0.7616232633590698,1.0,-2.435652732849121,1.1446802616119385,1.2909724712371826,0.5876237154006958,1.0,0.6499999761581421,0.0,74.90052795410156,94.0,35433.828125,0.0,1131.4759521484375,1.0,283.1499938964844,288.6752014160156,299.23211669921875,301.5982666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563577651977539,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.330078125,0.0,149.58847045898438,1895.4371337890625,0.0,1284.840576171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17661000,297.77508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1271057128906,0.9990000128746032,0.5344318151473999,0.3505148291587829,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1267395019531,0.9311779141426086,0.3127648830413818,0.2957388162612915,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1263732910156,0.8714078664779663,0.2592725455760956,0.181417167186737,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.12664794921875,0.910577356815338,0.2948770523071289,0.2790376842021942,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1257629394531,0.8085101842880249,0.2045852541923523,0.9222343564033508,290.12701416015625,284.95001220703125,301.2932434082031,296.2210388183594,299.33746337890625,297.5986022949219,290.13067626953125,1.0,0.4435744285583496,1.0,1.0,0.7616232633590698,1.0,-2.435652732849121,1.1446802616119385,1.2909724712371826,0.5876237154006958,1.0,0.6499999761581421,0.0,74.90052795410156,94.0,35433.828125,0.0,1131.4759521484375,1.0,283.1499938964844,288.6752014160156,299.23211669921875,301.5982666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563577651977539,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.330078125,0.0,149.58847045898438,1895.4371337890625,0.0,1284.840576171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17661060,297.7637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1949462890625,0.9990000128746032,0.5411608815193176,0.3602564334869385,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.194580078125,0.9271001815795898,0.3178053796291351,0.3005527257919311,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1942138671875,0.8677843809127808,0.2631303966045379,0.1841574609279632,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1944580078125,0.9064844250679016,0.2993016839027405,0.2832774519920349,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1936340332031,0.8041063547134399,0.2068323045969009,0.9327048063278198,290.19482421875,284.95001220703125,301.32763671875,296.24090576171875,299.351806640625,297.5947570800781,290.19830322265625,1.0,0.4512403905391693,1.0,1.0,0.7644931077957153,1.0,-2.474168539047241,1.1629019975662231,1.3112666606903076,0.5971729755401611,1.0,0.6499999761581421,0.0,78.18148040771484,97.0,35732.921875,0.0,1189.8106689453125,1.0,283.1499938964844,288.7221984863281,299.25213623046875,301.63739013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586411595344543,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.287109375,0.0,149.58847045898438,1895.4371337890625,0.0,1300.9053955078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17661120,297.7637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1949462890625,0.9990000128746032,0.5411608815193176,0.3602564334869385,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.194580078125,0.9271001815795898,0.3178053796291351,0.3005527257919311,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1942138671875,0.8677843809127808,0.2631303966045379,0.1841574609279632,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1944580078125,0.9064844250679016,0.2993016839027405,0.2832774519920349,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1936340332031,0.8041063547134399,0.2068323045969009,0.9327048063278198,290.19482421875,284.95001220703125,301.32763671875,296.24090576171875,299.351806640625,297.5947570800781,290.19830322265625,1.0,0.4512403905391693,1.0,1.0,0.7644931077957153,1.0,-2.474168539047241,1.1629019975662231,1.3112666606903076,0.5971729755401611,1.0,0.6499999761581421,0.0,78.18148040771484,97.0,35732.921875,0.0,1189.8106689453125,1.0,283.1499938964844,288.7221984863281,299.25213623046875,301.63739013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586411595344543,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.287109375,0.0,149.58847045898438,1895.4371337890625,0.0,1300.9053955078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17661180,297.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.26092529296875,0.9990000128746032,0.5477858185768127,0.3696998059749603,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.26055908203125,0.9235360026359558,0.3228757977485657,0.3053957223892212,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2602233886719,0.864589512348175,0.2669993042945862,0.1869060546159744,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2604675292969,0.9029908776283264,0.3037396073341369,0.2875308990478515,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2596435546875,0.800029993057251,0.2090552002191543,0.9430561065673828,290.26080322265625,284.95001220703125,301.36065673828125,296.2594909667969,299.3655700683594,297.591064453125,290.26416015625,1.0,0.45877805352211,1.0,1.0,0.7673629522323608,1.0,-2.512135505676269,1.1808453798294067,1.3312900066375732,0.6065738797187805,1.0,0.6499999761581421,0.0,81.4564437866211,100.0,36023.8515625,0.0,1249.1942138671875,1.0,283.1499938964844,288.76788330078125,299.2705993652344,301.6742248535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608671545982361,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.443359375,0.0,149.58847045898438,1895.4371337890625,0.0,1316.6783447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17661240,297.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.26092529296875,0.9990000128746032,0.5477858185768127,0.3696998059749603,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.26055908203125,0.9235360026359558,0.3228757977485657,0.3053957223892212,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2602233886719,0.864589512348175,0.2669993042945862,0.1869060546159744,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2604675292969,0.9029908776283264,0.3037396073341369,0.2875308990478515,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2596435546875,0.800029993057251,0.2090552002191543,0.9430561065673828,290.26080322265625,284.95001220703125,301.36065673828125,296.2594909667969,299.3655700683594,297.591064453125,290.26416015625,1.0,0.45877805352211,1.0,1.0,0.7673629522323608,1.0,-2.512135505676269,1.1808453798294067,1.3312900066375732,0.6065738797187805,1.0,0.6499999761581421,0.0,81.4564437866211,100.0,36023.8515625,0.0,1249.1942138671875,1.0,283.1499938964844,288.76788330078125,299.2705993652344,301.6742248535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608671545982361,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.443359375,0.0,149.58847045898438,1895.4371337890625,0.0,1316.6783447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17661300,297.7475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2933044433594,0.9990000128746032,0.5510733127593994,0.3743155300617218,297.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2929382324219,0.9219288229942322,0.3254201710224151,0.3078255951404571,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2926025390625,0.8631350994110107,0.2689369916915893,0.1882824599742889,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2928466796875,0.9014323949813844,0.3059622943401336,0.2896610200405121,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.29205322265625,0.7981205582618713,0.2101606279611587,0.948201060295105,290.2931823730469,284.95001220703125,301.3765869140625,296.2682800292969,299.3722229003906,297.5892944335937,290.29644775390625,1.0,0.4625071883201599,1.0,1.0,0.7687978148460388,1.0,-2.5309605598449707,1.1897404193878174,1.3412200212478638,0.6112368702888489,1.0,0.6499999761581421,0.0,83.09265899658203,100.0,36166.3828125,0.0,1279.315185546875,1.0,283.1499938964844,288.790283203125,299.279296875,301.69195556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619671583175659,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.7587890625,0.0,149.58847045898438,1895.4371337890625,0.0,1324.512939453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17661360,297.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3250732421875,0.9990000128746032,0.5543354153633118,0.3787838220596313,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32470703125,0.920509159564972,0.3279745280742645,0.3102641701698303,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3243713378906,0.8618288040161133,0.2708778381347656,0.1896605491638183,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3246154785156,0.9000300168991089,0.3081884682178497,0.2917937338352203,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238525390625,0.796345591545105,0.2112604081630706,0.9533146619796752,290.324951171875,284.95001220703125,301.39215087890625,296.2767028808594,299.3786926269531,297.587646484375,290.3281555175781,1.0,0.4661972224712372,1.0,1.0,0.7702374458312988,1.0,-2.5496671199798584,1.1985753774642944,1.3510916233062744,0.6158742308616638,1.0,0.6499999761581421,0.0,84.70965576171875,103.0,36306.1796875,0.0,1309.575927734375,1.0,283.1499938964844,288.8122253417969,299.2875061035156,301.7089538574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630290150642395,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.7919921875,0.0,149.58847045898438,1895.4371337890625,0.0,1332.10107421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17661420,297.7328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.387451171875,0.9990000128746032,0.5608186721801758,0.3875363171100616,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3871154785156,0.9179579019546508,0.3331021964550018,0.3151583969593048,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.38677978515625,0.8594450354576111,0.2747657597064972,0.1924206167459488,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.38702392578125,0.8974623680114746,0.31264728307724,0.2960647344589233,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3862609863281,0.793012797832489,0.2134515196084976,0.9634989500045776,290.3873291015625,284.95001220703125,301.4219665527344,296.2924194335937,299.39117431640625,297.5845031738281,290.3904113769531,1.0,0.4735007584095001,1.0,1.0,0.7731166481971741,1.0,-2.586768865585327,1.216094136238098,1.370674729347229,0.6250745058059692,1.0,0.6499999761581421,0.0,87.94088745117188,106.0,36580.26171875,0.0,1370.94921875,1.0,283.1499938964844,288.8552551269531,299.30291748046875,301.7416381835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651279330253601,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.3427734375,0.0,149.58847045898438,1895.4371337890625,0.0,1347.172607421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17661480,297.7328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.387451171875,0.9990000128746032,0.5608186721801758,0.3875363171100616,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3871154785156,0.9179579019546508,0.3331021964550018,0.3151583969593048,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.38677978515625,0.8594450354576111,0.2747657597064972,0.1924206167459488,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.38702392578125,0.8974623680114746,0.31264728307724,0.2960647344589233,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3862609863281,0.793012797832489,0.2134515196084976,0.9634989500045776,290.3873291015625,284.95001220703125,301.4219665527344,296.2924194335937,299.39117431640625,297.5845031738281,290.3904113769531,1.0,0.4735007584095001,1.0,1.0,0.7731166481971741,1.0,-2.586768865585327,1.216094136238098,1.370674729347229,0.6250745058059692,1.0,0.6499999761581421,0.0,87.94088745117188,106.0,36580.26171875,0.0,1370.94921875,1.0,283.1499938964844,288.8552551269531,299.30291748046875,301.7416381835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651279330253601,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.3427734375,0.0,149.58847045898438,1895.4371337890625,0.0,1347.172607421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17661540,297.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4481811523437,0.9990000128746032,0.567244827747345,0.396000474691391,297.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4478454589844,0.9158089756965636,0.3382580876350403,0.3200777471065521,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4475402832031,0.8573774695396423,0.2786628305912018,0.1951861083507537,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.44775390625,0.8952268362045288,0.3171151876449585,0.3003430962562561,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.447021484375,0.7899843454360962,0.2156319320201873,0.9736269116401672,290.44805908203125,284.95001220703125,301.45001220703125,296.3065185546875,299.40289306640625,297.5816650390625,290.4510192871094,1.0,0.4806995391845703,1.0,1.0,0.7759958505630493,1.0,-2.623478412628174,1.2334212064743042,1.3900572061538696,0.6341869831085205,1.0,0.6499999761581421,0.0,91.15547943115234,109.0,36846.6796875,0.0,1433.3699951171875,1.0,283.1499938964844,288.8970947265625,299.3168334960937,301.7723388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671863794326782,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.14453125,0.0,149.58847045898438,1895.4371337890625,0.0,1362.0462646484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17661600,297.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4481811523437,0.9990000128746032,0.567244827747345,0.396000474691391,297.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4478454589844,0.9158089756965636,0.3382580876350403,0.3200777471065521,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4475402832031,0.8573774695396423,0.2786628305912018,0.1951861083507537,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.44775390625,0.8952268362045288,0.3171151876449585,0.3003430962562561,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.447021484375,0.7899843454360962,0.2156319320201873,0.9736269116401672,290.44805908203125,284.95001220703125,301.45001220703125,296.3065185546875,299.40289306640625,297.5816650390625,290.4510192871094,1.0,0.4806995391845703,1.0,1.0,0.7759958505630493,1.0,-2.623478412628174,1.2334212064743042,1.3900572061538696,0.6341869831085205,1.0,0.6499999761581421,0.0,91.15547943115234,109.0,36846.6796875,0.0,1433.3699951171875,1.0,283.1499938964844,288.8970947265625,299.3168334960937,301.7723388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671863794326782,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.14453125,0.0,149.58847045898438,1895.4371337890625,0.0,1362.0462646484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17661660,297.71539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5072937011719,0.9990000128746032,0.5736204385757446,0.4041845202445984,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5069580078125,0.9140253067016602,0.3434418737888336,0.3250216841697693,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.50665283203125,0.8555964231491089,0.2825689911842346,0.1979568749666214,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068664550781,0.8932950496673584,0.3215917944908142,0.3046282529830932,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5061340332031,0.787238597869873,0.2178039699792862,0.9837095737457277,290.50714111328125,284.95001220703125,301.47442626953125,296.3198547363281,299.4129333496094,297.5791320800781,290.510009765625,1.0,0.4878039062023163,1.0,1.0,0.7793045043945312,1.0,-2.659856081008911,1.2504642009735107,1.4093917608261108,0.6431044340133667,1.0,0.6499999761581421,0.0,94.35230255126952,112.0,37106.08984375,0.0,1496.8646240234375,1.0,283.1499938964844,288.9377746582031,299.3298034667969,301.801513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691466569900513,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.31787109375,0.0,149.58847045898438,1895.4371337890625,0.0,1376.2947998046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17661720,297.71539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5072937011719,0.9990000128746032,0.5736204385757446,0.4041845202445984,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5069580078125,0.9140253067016602,0.3434418737888336,0.3250216841697693,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.50665283203125,0.8555964231491089,0.2825689911842346,0.1979568749666214,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068664550781,0.8932950496673584,0.3215917944908142,0.3046282529830932,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5061340332031,0.787238597869873,0.2178039699792862,0.9837095737457277,290.50714111328125,284.95001220703125,301.47442626953125,296.3198547363281,299.4129333496094,297.5791320800781,290.510009765625,1.0,0.4878039062023163,1.0,1.0,0.7793045043945312,1.0,-2.659856081008911,1.2504642009735107,1.4093917608261108,0.6431044340133667,1.0,0.6499999761581421,0.0,94.35230255126952,112.0,37106.08984375,0.0,1496.8646240234375,1.0,283.1499938964844,288.9377746582031,299.3298034667969,301.801513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691466569900513,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.31787109375,0.0,149.58847045898438,1895.4371337890625,0.0,1376.2947998046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17661780,297.7075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.56512451171875,0.9990000128746032,0.5799514055252075,0.4121342003345489,297.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5647888183594,0.9125420451164246,0.3486535549163818,0.329990416765213,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.56451416015625,0.8540511727333069,0.2864845097064972,0.2007332593202591,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.564697265625,0.8916143774986267,0.3260772228240967,0.3089204430580139,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5639953613281,0.7847313284873962,0.2199697196483612,0.9937577247619628,290.5649719238281,284.95001220703125,301.4936828613281,296.33331298828125,299.4208068847656,297.57684326171875,290.5677490234375,1.0,0.4948220551013946,1.0,1.0,0.782613217830658,1.0,-2.695917844772339,1.2673542499542236,1.4285635948181152,0.6519486904144287,1.0,0.6499999761581421,0.0,97.53833770751952,115.0,37361.36328125,0.0,1561.4930419921875,1.0,283.1499938964844,288.977783203125,299.3426818847656,301.830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709734201431274,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.21240234375,0.0,149.58847045898438,1895.4371337890625,0.0,1389.645751953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17661840,297.7075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.56512451171875,0.9990000128746032,0.5799514055252075,0.4121342003345489,297.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5647888183594,0.9125420451164246,0.3486535549163818,0.329990416765213,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.56451416015625,0.8540511727333069,0.2864845097064972,0.2007332593202591,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.564697265625,0.8916143774986267,0.3260772228240967,0.3089204430580139,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5639953613281,0.7847313284873962,0.2199697196483612,0.9937577247619628,290.5649719238281,284.95001220703125,301.4936828613281,296.33331298828125,299.4208068847656,297.57684326171875,290.5677490234375,1.0,0.4948220551013946,1.0,1.0,0.782613217830658,1.0,-2.695917844772339,1.2673542499542236,1.4285635948181152,0.6519486904144287,1.0,0.6499999761581421,0.0,97.53833770751952,115.0,37361.36328125,0.0,1561.4930419921875,1.0,283.1499938964844,288.977783203125,299.3426818847656,301.830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709734201431274,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.21240234375,0.0,149.58847045898438,1895.4371337890625,0.0,1389.645751953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17661900,297.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5936584472656,0.9990000128746032,0.5831047296524048,0.4160332679748535,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59332275390625,0.9118950366973876,0.3512687087059021,0.3324829041957855,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.593017578125,0.85335373878479,0.2884456515312195,0.2021234333515167,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5932312011719,0.8908544182777405,0.3283231258392334,0.3110690116882324,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.592529296875,0.7835559844970703,0.2210511863231659,0.9987733364105223,290.593505859375,284.95001220703125,301.50152587890625,296.340087890625,299.4239807128906,297.5757751464844,290.5962219238281,1.0,0.4983043670654297,1.0,1.0,0.7842676043510437,1.0,-2.7138543128967285,1.2757554054260254,1.438099026679993,0.6563502550125122,1.0,0.6499999761581421,0.0,99.1299285888672,115.0,37487.640625,0.0,1594.26904296875,1.0,283.1499938964844,288.99755859375,299.3491516113281,301.84429931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67185378074646,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.09912109375,0.0,149.58847045898438,1895.4371337890625,0.0,1396.10546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17661960,297.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.62188720703125,0.9990000128746032,0.5862487554550171,0.4198683500289917,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.62158203125,0.9113203287124634,0.3538914620876312,0.3349820673465729,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62127685546875,0.8527135252952576,0.2904095649719238,0.2035152465105056,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6214904785156,0.8901560306549072,0.3305716216564178,0.3132195770740509,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.62078857421875,0.7824394106864929,0.2221318185329437,1.0037832260131836,290.6217346191406,284.95001220703125,301.5082092285156,296.3468933105469,299.4266357421875,297.57476806640625,290.6244201660156,1.0,0.501767098903656,1.0,1.0,0.7858279347419739,1.0,-2.731728792190552,1.284152269363403,1.447576642036438,0.6607644557952881,1.0,0.6499999761581421,0.0,100.71678161621094,118.0,37613.08203125,0.0,1627.3258056640625,1.0,283.1499938964844,289.0172119140625,299.355712890625,301.8585205078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727145910263062,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.947265625,0.0,149.58847045898438,1895.4371337890625,0.0,1402.4366455078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17662020,297.69354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.67742919921875,0.9990000128746032,0.5925023555755615,0.4272749722003937,297.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6771240234375,0.910439431667328,0.3591664135456085,0.3400059640407562,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6768493652344,0.8516451716423035,0.2943480908870697,0.2063048928976059,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6770324707031,0.8889895677566528,0.335078477859497,0.31752809882164,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6763610839844,0.780419647693634,0.2242909669876098,1.013783574104309,290.6772766113281,284.95001220703125,301.5183410644531,296.36053466796875,299.4302673339844,297.5730285644531,290.67987060546875,1.0,0.5086274147033691,1.0,1.0,0.7889487147331238,1.0,-2.76731538772583,1.3008723258972168,1.4664430618286133,0.6695626974105835,1.0,0.6499999761581421,0.0,103.85702514648438,121.0,37860.7734375,0.0,1694.15380859375,1.0,283.1499938964844,289.0559997558594,299.3690185546875,301.8869323730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743820309638977,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.48876953125,0.0,149.58847045898438,1895.4371337890625,0.0,1414.7451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
