time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662080,297.69354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.67742919921875,0.9990000128746032,0.5925023555755615,0.4272749722003937,297.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6771240234375,0.910439431667328,0.3591664135456085,0.3400059640407562,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6768493652344,0.8516451716423035,0.2943480908870697,0.2063048928976059,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6770324707031,0.8889895677566528,0.335078477859497,0.31752809882164,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6763610839844,0.780419647693634,0.2242909669876098,1.013783574104309,290.6772766113281,284.95001220703125,301.5183410644531,296.36053466796875,299.4302673339844,297.5730285644531,290.67987060546875,1.0,0.5086274147033691,1.0,1.0,0.7889487147331238,1.0,-2.76731538772583,1.3008723258972168,1.4664430618286133,0.6695626974105835,1.0,0.6499999761581421,0.0,103.85702514648438,121.0,37860.7734375,0.0,1694.15380859375,1.0,283.1499938964844,289.0559997558594,299.3690185546875,301.8869323730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743820309638977,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.48876953125,0.0,149.58847045898438,1895.4371337890625,0.0,1414.7451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17662140,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.732177734375,0.9990000128746032,0.598725438117981,0.4345771670341491,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.9096971154212952,0.3644683957099914,0.3450548052787781,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7315979003906,0.8506876826286316,0.2982963621616363,0.2091011554002761,297.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317810058594,0.8879415392875671,0.3395943641662597,0.3218447864055633,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.73114013671875,0.7785248756408691,0.2264487892389297,1.0237773656845093,290.7320251464844,284.95001220703125,301.5244140625,296.37420654296875,299.4325256347656,297.5714416503906,290.73455810546875,1.0,0.5154236555099487,1.0,1.0,0.7920694947242737,1.0,-2.8026211261749268,1.3174587488174438,1.485162377357483,0.6782939434051514,1.0,0.6499999761581421,0.0,107.00955200195312,124.0,38105.7109375,0.0,1762.318359375,1.0,283.1499938964844,289.0943603515625,299.3824462890625,301.91534423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760093569755554,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.916015625,0.0,149.58847045898438,1895.4371337890625,0.0,1426.8123779296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17662200,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.732177734375,0.9990000128746032,0.598725438117981,0.4345771670341491,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.9096971154212952,0.3644683957099914,0.3450548052787781,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7315979003906,0.8506876826286316,0.2982963621616363,0.2091011554002761,297.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317810058594,0.8879415392875671,0.3395943641662597,0.3218447864055633,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.73114013671875,0.7785248756408691,0.2264487892389297,1.0237773656845093,290.7320251464844,284.95001220703125,301.5244140625,296.37420654296875,299.4325256347656,297.5714416503906,290.73455810546875,1.0,0.5154236555099487,1.0,1.0,0.7920694947242737,1.0,-2.8026211261749268,1.3174587488174438,1.485162377357483,0.6782939434051514,1.0,0.6499999761581421,0.0,107.00955200195312,124.0,38105.7109375,0.0,1762.318359375,1.0,283.1499938964844,289.0943603515625,299.3824462890625,301.91534423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760093569755554,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.916015625,0.0,149.58847045898438,1895.4371337890625,0.0,1426.8123779296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17662260,297.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7857360839844,0.9990000128746032,0.6049196720123291,0.4416079223155975,297.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78546142578125,0.909213125705719,0.3698019385337829,0.3501307666301727,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7851867675781,0.8499383926391602,0.3022563755512237,0.2119040042161941,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7853698730469,0.8871205449104309,0.3441210985183716,0.3261694610118866,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.78472900390625,0.7768476009368896,0.2286064624786377,1.0337607860565186,290.7856140136719,284.95001220703125,301.52685546875,296.38787841796875,299.4326477050781,297.5700988769531,290.7880554199219,1.0,0.5221604108810425,1.0,1.0,0.7957518100738525,1.0,-2.837808847427368,1.3338452577590942,1.5039637088775637,0.6868585348129272,1.0,0.6499999761581421,0.0,110.13504028320312,127.0,38346.13671875,0.0,1831.6424560546875,1.0,283.1499938964844,289.13201904296875,299.3958740234375,301.94354248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775935888290405,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.09375,0.0,149.58847045898438,1895.4371337890625,0.0,1438.612548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17662320,297.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7857360839844,0.9990000128746032,0.6049196720123291,0.4416079223155975,297.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.78546142578125,0.909213125705719,0.3698019385337829,0.3501307666301727,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7851867675781,0.8499383926391602,0.3022563755512237,0.2119040042161941,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7853698730469,0.8871205449104309,0.3441210985183716,0.3261694610118866,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.78472900390625,0.7768476009368896,0.2286064624786377,1.0337607860565186,290.7856140136719,284.95001220703125,301.52685546875,296.38787841796875,299.4326477050781,297.5700988769531,290.7880554199219,1.0,0.5221604108810425,1.0,1.0,0.7957518100738525,1.0,-2.837808847427368,1.3338452577590942,1.5039637088775637,0.6868585348129272,1.0,0.6499999761581421,0.0,110.13504028320312,127.0,38346.13671875,0.0,1831.6424560546875,1.0,283.1499938964844,289.13201904296875,299.3958740234375,301.94354248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775935888290405,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.09375,0.0,149.58847045898438,1895.4371337890625,0.0,1438.612548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17662380,297.6761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.83843994140625,0.9990000128746032,0.6110839247703552,0.448502629995346,297.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8381652832031,0.908873438835144,0.3751667439937591,0.3552353978157043,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.837890625,0.8493046760559082,0.3062273859977722,0.2147141396999359,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.83807373046875,0.8864244818687439,0.3486579358577728,0.3305030465126037,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8374328613281,0.7752983570098877,0.2307638823986053,1.04374098777771,290.8382873535156,284.95001220703125,301.5260314941406,296.4015197753906,299.4315185546875,297.5689392089844,290.8406677246094,1.0,0.5288361310958862,1.0,1.0,0.7994341254234314,1.0,-2.872762441635132,1.350121021270752,1.5226415395736694,0.6953698992729187,1.0,0.6499999761581421,0.0,113.26151275634766,130.0,38583.6484375,0.0,1902.2576904296875,1.0,283.1499938964844,289.1692199707031,299.4093322753906,301.9715576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791395545005798,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.099609375,0.0,149.58847045898438,1895.4371337890625,0.0,1450.176513671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17662440,297.6761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.83843994140625,0.9990000128746032,0.6110839247703552,0.448502629995346,297.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8381652832031,0.908873438835144,0.3751667439937591,0.3552353978157043,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.837890625,0.8493046760559082,0.3062273859977722,0.2147141396999359,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.83807373046875,0.8864244818687439,0.3486579358577728,0.3305030465126037,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8374328613281,0.7752983570098877,0.2307638823986053,1.04374098777771,290.8382873535156,284.95001220703125,301.5260314941406,296.4015197753906,299.4315185546875,297.5689392089844,290.8406677246094,1.0,0.5288361310958862,1.0,1.0,0.7994341254234314,1.0,-2.872762441635132,1.350121021270752,1.5226415395736694,0.6953698992729187,1.0,0.6499999761581421,0.0,113.26151275634766,130.0,38583.6484375,0.0,1902.2576904296875,1.0,283.1499938964844,289.1692199707031,299.4093322753906,301.9715576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791395545005798,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.099609375,0.0,149.58847045898438,1895.4371337890625,0.0,1450.176513671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17662500,297.6736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.864501953125,0.9990000128746032,0.6141586899757385,0.4518899917602539,297.5572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8641967773437,0.9087598919868468,0.3778589963912964,0.3577962815761566,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.86395263671875,0.8490339517593384,0.3082165420055389,0.2161213904619217,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8641052246094,0.8861268162727356,0.3509297370910644,0.332672506570816,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8634948730469,0.7745751738548279,0.231842890381813,1.0487303733825684,290.8643493652344,284.95001220703125,301.5245056152344,296.4083251953125,299.43048095703125,297.56842041015625,290.86669921875,1.0,0.5321565866470337,1.0,1.0,0.8012752532958984,1.0,-2.890190601348877,1.3582385778427124,1.5319520235061646,0.6996167898178101,1.0,0.6499999761581421,0.0,114.82352447509766,130.0,38701.24609375,0.0,1938.067626953125,1.0,283.1499938964844,289.1876220703125,299.4160461425781,301.9854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799020171165466,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.5419921875,0.0,149.58847045898438,1895.4371337890625,0.0,1455.8974609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17662560,297.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.89031982421875,0.9990000128746032,0.6172270178794861,0.4552310705184936,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900146484375,0.90868878364563,0.3805595934391022,0.3603646159172058,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8897705078125,0.8487973809242249,0.3102087676525116,0.2175305187702179,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88995361328125,0.8858663439750671,0.3532043993473053,0.3348442614078522,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.7738887071609497,0.2329221963882446,1.0537197589874268,290.8901672363281,284.95001220703125,301.52227783203125,296.41510009765625,299.4291076660156,297.56793212890625,290.8924865722656,1.0,0.535463273525238,1.0,1.0,0.8030868172645569,1.0,-2.907578706741333,1.3663456439971924,1.5412331819534302,0.7038643956184387,1.0,0.6499999761581421,0.0,116.38246154785156,133.0,38818.078125,0.0,1974.19091796875,1.0,283.1499938964844,289.2059326171875,299.4227294921875,301.99932861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806554794311523,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.93408203125,0.0,149.58847045898438,1895.4371337890625,0.0,1461.5623779296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17662620,297.6665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9412536621094,0.9990000128746032,0.6233421564102173,0.4617482721805572,297.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.94097900390625,0.9086915254592896,0.3859894573688507,0.3655267655849457,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.94073486328125,0.8484393358230591,0.3142034709453583,0.2203550040721893,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9408874511719,0.8854713439941406,0.3577631115913391,0.3391953408718109,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9403076171875,0.7726373076438904,0.2350819855928421,1.063698172569275,290.9411315917969,284.95001220703125,301.5159606933594,296.4285583496094,299.425537109375,297.567138671875,290.943359375,1.0,0.5420352220535278,1.0,1.0,0.8067098259925842,1.0,-2.942257881164551,1.3825187683105469,1.5597389936447144,0.7123432159423828,1.0,0.6499999761581421,0.0,119.48346710205078,136.0,39049.859375,0.0,2047.33984375,1.0,283.1499938964844,289.2421875,299.4360046386719,302.02685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821350455284119,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.6044921875,0.0,149.58847045898438,1895.4371337890625,0.0,1472.7196044921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17662680,297.6665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9412536621094,0.9990000128746032,0.6233421564102173,0.4617482721805572,297.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.94097900390625,0.9086915254592896,0.3859894573688507,0.3655267655849457,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.94073486328125,0.8484393358230591,0.3142034709453583,0.2203550040721893,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9408874511719,0.8854713439941406,0.3577631115913391,0.3391953408718109,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9403076171875,0.7726373076438904,0.2350819855928421,1.063698172569275,290.9411315917969,284.95001220703125,301.5159606933594,296.4285583496094,299.425537109375,297.567138671875,290.943359375,1.0,0.5420352220535278,1.0,1.0,0.8067098259925842,1.0,-2.942257881164551,1.3825187683105469,1.5597389936447144,0.7123432159423828,1.0,0.6499999761581421,0.0,119.48346710205078,136.0,39049.859375,0.0,2047.33984375,1.0,283.1499938964844,289.2421875,299.4360046386719,302.02685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821350455284119,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.6044921875,0.0,149.58847045898438,1895.4371337890625,0.0,1472.7196044921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17662740,297.6623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9913024902344,0.9990000128746032,0.6294362545013428,0.4681099653244018,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99102783203125,0.9088293313980104,0.3914500474929809,0.370716243982315,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99078369140625,0.8481898307800293,0.3182091414928436,0.2231862396001815,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9909362792969,0.8851948380470276,0.3623319566249847,0.343554675579071,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903564453125,0.7715061902999878,0.2372432351112365,1.0736786127090454,290.9911499023437,284.95001220703125,301.5074768066406,296.4418334960937,299.4210205078125,297.56646728515625,290.99334716796875,1.0,0.54856276512146,1.0,1.0,0.8103328943252563,1.0,-2.9768178462982178,1.3986412286758425,1.578176498413086,0.7208002209663391,1.0,0.6499999761581421,0.0,122.57793426513672,139.0,39285.87890625,0.0,2121.825439453125,1.0,283.1499938964844,289.27911376953125,299.44921875,302.0544738769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836103200912476,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.66064453125,0.0,149.58847045898438,1895.4371337890625,0.0,1483.8873291015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17662800,297.6623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9913024902344,0.9990000128746032,0.6294362545013428,0.4681099653244018,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99102783203125,0.9088293313980104,0.3914500474929809,0.370716243982315,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99078369140625,0.8481898307800293,0.3182091414928436,0.2231862396001815,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9909362792969,0.8851948380470276,0.3623319566249847,0.343554675579071,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903564453125,0.7715061902999878,0.2372432351112365,1.0736786127090454,290.9911499023437,284.95001220703125,301.5074768066406,296.4418334960937,299.4210205078125,297.56646728515625,290.99334716796875,1.0,0.54856276512146,1.0,1.0,0.8103328943252563,1.0,-2.9768178462982178,1.3986412286758425,1.578176498413086,0.7208002209663391,1.0,0.6499999761581421,0.0,122.57793426513672,139.0,39285.87890625,0.0,2121.825439453125,1.0,283.1499938964844,289.27911376953125,299.44921875,302.0544738769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836103200912476,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.66064453125,0.0,149.58847045898438,1895.4371337890625,0.0,1483.8873291015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17662860,297.65838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.9990000128746032,0.6355056166648865,0.4743215441703796,297.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401306152344,0.9090965390205384,0.3969449400901794,0.3759366869926452,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399169921875,0.848041832447052,0.322226345539093,0.2260248064994812,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400695800781,0.885029137134552,0.366911381483078,0.3479228615760803,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.77048659324646,0.2394056469202041,1.0836604833602903,291.0402526855469,284.95001220703125,301.4971923828125,296.4549560546875,299.41558837890625,297.56591796875,291.0423889160156,1.0,0.5550441145896912,1.0,1.0,0.8144851326942444,1.0,-3.011244773864746,1.41458261013031,1.596662163734436,0.7291091680526733,1.0,0.6499999761581421,0.0,125.6649169921875,142.0,39517.76171875,0.0,2197.63427734375,1.0,283.1499938964844,289.3154602050781,299.4622802734375,302.081787109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850736737251282,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.45361328125,0.0,149.58847045898438,1895.4371337890625,0.0,1495.0074462890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17662920,297.65838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.9990000128746032,0.6355056166648865,0.4743215441703796,297.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401306152344,0.9090965390205384,0.3969449400901794,0.3759366869926452,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399169921875,0.848041832447052,0.322226345539093,0.2260248064994812,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400695800781,0.885029137134552,0.366911381483078,0.3479228615760803,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.77048659324646,0.2394056469202041,1.0836604833602903,291.0402526855469,284.95001220703125,301.4971923828125,296.4549560546875,299.41558837890625,297.56591796875,291.0423889160156,1.0,0.5550441145896912,1.0,1.0,0.8144851326942444,1.0,-3.011244773864746,1.41458261013031,1.596662163734436,0.7291091680526733,1.0,0.6499999761581421,0.0,125.6649169921875,142.0,39517.76171875,0.0,2197.63427734375,1.0,283.1499938964844,289.3154602050781,299.4622802734375,302.081787109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850736737251282,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.45361328125,0.0,149.58847045898438,1895.4371337890625,0.0,1495.0074462890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17662980,297.6547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888366699219,0.9990000128746032,0.64155513048172,0.4804451465606689,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08856201171875,0.9094427227973938,0.402470052242279,0.3811845779418945,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0883483886719,0.8479554653167725,0.3262537717819214,0.2288700938224792,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885009765625,0.8849301338195801,0.3715002536773681,0.3522992730140686,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879211425781,0.7695407867431641,0.2415692508220672,1.0936462879180908,291.08868408203125,284.95001220703125,301.4854736328125,296.4678039550781,299.4096069335937,297.56549072265625,291.0907592773437,1.0,0.561484694480896,1.0,1.0,0.8186374306678772,1.0,-3.0455191135406494,1.430457592010498,1.6150615215301514,0.7373875379562378,1.0,0.6499999761581421,0.0,128.75946044921875,145.0,39746.37109375,0.0,2274.875732421875,1.0,283.1499938964844,289.35125732421875,299.4750671386719,302.10870361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865207552909851,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.00244140625,0.0,149.58847045898438,1895.4371337890625,0.0,1506.0443115234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17663040,297.6547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888366699219,0.9990000128746032,0.64155513048172,0.4804451465606689,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08856201171875,0.9094427227973938,0.402470052242279,0.3811845779418945,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0883483886719,0.8479554653167725,0.3262537717819214,0.2288700938224792,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885009765625,0.8849301338195801,0.3715002536773681,0.3522992730140686,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879211425781,0.7695407867431641,0.2415692508220672,1.0936462879180908,291.08868408203125,284.95001220703125,301.4854736328125,296.4678039550781,299.4096069335937,297.56549072265625,291.0907592773437,1.0,0.561484694480896,1.0,1.0,0.8186374306678772,1.0,-3.0455191135406494,1.430457592010498,1.6150615215301514,0.7373875379562378,1.0,0.6499999761581421,0.0,128.75946044921875,145.0,39746.37109375,0.0,2274.875732421875,1.0,283.1499938964844,289.35125732421875,299.4750671386719,302.10870361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865207552909851,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.00244140625,0.0,149.58847045898438,1895.4371337890625,0.0,1506.0443115234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17663100,297.6530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127014160156,0.9990000128746032,0.6445777416229248,0.4834164083003998,297.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.9096883535385132,0.4052505195140838,0.3838232457637787,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.8479647636413574,0.3282684087753296,0.2302933931350708,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.884938657283783,0.3737953305244446,0.3544880747795105,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.7691249847412109,0.2426520437002182,1.0986393690109253,291.1125793457031,284.95001220703125,301.47918701171875,296.4741516113281,299.40643310546875,297.5653381347656,291.1146240234375,1.0,0.564690887928009,1.0,1.0,0.8207135200500488,1.0,-3.062653064727783,1.438398003578186,1.6242549419403076,0.7415309548377991,1.0,0.6499999761581421,0.0,130.2948760986328,145.0,39859.015625,0.0,2313.962158203125,1.0,283.1499938964844,289.368896484375,299.4813232421875,302.1219482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687231719493866,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.1494140625,0.0,149.58847045898438,1895.4371337890625,0.0,1511.4820556640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17663160,297.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.9990000128746032,0.6476010680198669,0.4864081442356109,297.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.9099212884902954,0.4080362319946289,0.3864665627479553,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.8479627966880798,0.3302825391292572,0.2317169606685638,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.884934663772583,0.376089870929718,0.3566771745681762,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.7687040567398071,0.2437351644039154,1.1036356687545776,291.1363830566406,284.95001220703125,301.4726867675781,296.4804077148437,299.4031982421875,297.5652160644531,291.138427734375,1.0,0.5678897500038147,1.0,1.0,0.8227249979972839,1.0,-3.079730272293091,1.446327567100525,1.633402705192566,0.7456755638122559,1.0,0.6499999761581421,0.0,131.84303283691406,148.0,39971.26953125,0.0,2353.47998046875,1.0,283.1499938964844,289.386474609375,299.487548828125,302.1351013183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879438757896423,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.2744140625,0.0,149.58847045898438,1895.4371337890625,0.0,1516.9381103515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17663220,297.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.9990000128746032,0.6536662578582764,0.4922316372394562,297.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.9105343818664552,0.4136691987514496,0.3918056488037109,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.8480340838432312,0.3342917561531067,0.2345526814460754,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.885011613368988,0.3806594014167785,0.3610393106937408,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.7679622173309326,0.2459043860435485,1.1136345863342283,291.18341064453125,284.95001220703125,301.4591979980469,296.4927062988281,299.3966064453125,297.565185546875,291.1853942871094,1.0,0.5742552280426025,1.0,1.0,0.8267478942871094,1.0,-3.1138365268707275,1.46217143535614,1.651664972305298,0.7539646625518799,1.0,0.6499999761581421,0.0,134.91842651367188,151.0,40192.7578125,0.0,2433.433837890625,1.0,283.1499938964844,289.421142578125,299.49969482421875,302.16094970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893349289894104,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.26904296875,0.0,149.58847045898438,1895.4371337890625,0.0,1527.6240234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17663280,297.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.9990000128746032,0.6536662578582764,0.4922316372394562,297.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.9105343818664552,0.4136691987514496,0.3918056488037109,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.8480340838432312,0.3342917561531067,0.2345526814460754,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.885011613368988,0.3806594014167785,0.3610393106937408,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.7679622173309326,0.2459043860435485,1.1136345863342283,291.18341064453125,284.95001220703125,301.4591979980469,296.4927062988281,299.3966064453125,297.565185546875,291.1853942871094,1.0,0.5742552280426025,1.0,1.0,0.8267478942871094,1.0,-3.1138365268707275,1.46217143535614,1.651664972305298,0.7539646625518799,1.0,0.6499999761581421,0.0,134.91842651367188,151.0,40192.7578125,0.0,2433.433837890625,1.0,283.1499938964844,289.421142578125,299.49969482421875,302.16094970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893349289894104,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.26904296875,0.0,149.58847045898438,1895.4371337890625,0.0,1527.6240234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17663340,297.6463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2298278808594,0.9990000128746032,0.6597320437431335,0.4978941679000854,297.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2296142578125,0.9112903475761414,0.4193588197231293,0.3971981108188629,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.848183810710907,0.3382956683635711,0.2373815476894378,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2295227050781,0.8851754665374756,0.3852215707302093,0.3653904497623443,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2289733886719,0.7673226594924927,0.2480774223804474,1.1236441135406494,291.2297058105469,284.95001220703125,301.44537353515625,296.5046691894531,299.3899841308594,297.5653076171875,291.23162841796875,1.0,0.5805849432945251,1.0,1.0,0.8307707905769348,1.0,-3.147879123687744,1.4779936075210571,1.6698853969573977,0.7622459530830383,1.0,0.6499999761581421,0.0,137.97921752929688,154.0,40410.6640625,0.0,2514.73486328125,1.0,283.1499938964844,289.45526123046875,299.5115051269531,302.18621826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906951665878296,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.97998046875,0.0,149.58847045898438,1895.4371337890625,0.0,1538.1090087890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17663400,297.6463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2298278808594,0.9990000128746032,0.6597320437431335,0.4978941679000854,297.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2296142578125,0.9112903475761414,0.4193588197231293,0.3971981108188629,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.848183810710907,0.3382956683635711,0.2373815476894378,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2295227050781,0.8851754665374756,0.3852215707302093,0.3653904497623443,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2289733886719,0.7673226594924927,0.2480774223804474,1.1236441135406494,291.2297058105469,284.95001220703125,301.44537353515625,296.5046691894531,299.3899841308594,297.5653076171875,291.23162841796875,1.0,0.5805849432945251,1.0,1.0,0.8307707905769348,1.0,-3.147879123687744,1.4779936075210571,1.6698853969573977,0.7622459530830383,1.0,0.6499999761581421,0.0,137.97921752929688,154.0,40410.6640625,0.0,2514.73486328125,1.0,283.1499938964844,289.45526123046875,299.5115051269531,302.18621826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906951665878296,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.97998046875,0.0,149.58847045898438,1895.4371337890625,0.0,1538.1090087890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17663460,297.64422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2755126953125,0.9990000128746032,0.6657889485359192,0.5034872889518738,297.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752990722656,0.9121123552322388,0.4250893294811249,0.4026299715042114,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27508544921875,0.8483687043190002,0.3423036634922027,0.2402113527059555,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27520751953125,0.8853768706321716,0.3897860050201416,0.3697410225868225,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2746887207031,0.766735315322876,0.2502534091472626,1.133665919303894,291.275390625,284.95001220703125,301.4316101074219,296.5162658691406,299.38330078125,297.56549072265625,291.2772521972656,1.0,0.5868817567825317,1.0,1.0,0.8352735042572021,1.0,-3.181800842285156,1.4936676025390625,1.6881333589553833,0.7704060673713684,1.0,0.6499999761581421,0.0,141.0486602783203,157.0,40625.42578125,0.0,2597.53759765625,1.0,283.1499938964844,289.4888916015625,299.5229797363281,302.21099853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920365691184998,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.447265625,0.0,149.58847045898438,1895.4371337890625,0.0,1548.48291015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17663520,297.64422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2755126953125,0.9990000128746032,0.6657889485359192,0.5034872889518738,297.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752990722656,0.9121123552322388,0.4250893294811249,0.4026299715042114,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27508544921875,0.8483687043190002,0.3423036634922027,0.2402113527059555,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27520751953125,0.8853768706321716,0.3897860050201416,0.3697410225868225,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2746887207031,0.766735315322876,0.2502534091472626,1.133665919303894,291.275390625,284.95001220703125,301.4316101074219,296.5162658691406,299.38330078125,297.56549072265625,291.2772521972656,1.0,0.5868817567825317,1.0,1.0,0.8352735042572021,1.0,-3.181800842285156,1.4936676025390625,1.6881333589553833,0.7704060673713684,1.0,0.6499999761581421,0.0,141.0486602783203,157.0,40625.42578125,0.0,2597.53759765625,1.0,283.1499938964844,289.4888916015625,299.5229797363281,302.21099853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920365691184998,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.447265625,0.0,149.58847045898438,1895.4371337890625,0.0,1548.48291015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17663580,297.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205871582031,0.9990000128746032,0.6718363165855408,0.5089930891990662,297.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32037353515625,0.9130074977874756,0.4308576285839081,0.4080969393253326,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3201904296875,0.8486007452011108,0.3463196456432342,0.2430451363325119,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3203125,0.8856287598609924,0.39435675740242,0.3740953207015991,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197937011719,0.7662070989608765,0.2524325847625732,1.1436994075775146,291.3204650878906,284.95001220703125,301.4182434082031,296.5274963378906,299.3768310546875,297.56573486328125,291.32232666015625,1.0,0.5931487083435059,1.0,1.0,0.8397762179374695,1.0,-3.215634346008301,1.5093082189559937,1.7063261270523071,0.7785527110099792,1.0,0.6499999761581421,0.0,144.12188720703125,160.0,40837.3359375,0.0,2681.84423828125,1.0,283.1499938964844,289.5220947265625,299.5341186523437,302.2352600097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933614611625671,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.67724609375,0.0,149.58847045898438,1895.4371337890625,0.0,1558.761962890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17663640,297.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205871582031,0.9990000128746032,0.6718363165855408,0.5089930891990662,297.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32037353515625,0.9130074977874756,0.4308576285839081,0.4080969393253326,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3201904296875,0.8486007452011108,0.3463196456432342,0.2430451363325119,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3203125,0.8856287598609924,0.39435675740242,0.3740953207015991,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197937011719,0.7662070989608765,0.2524325847625732,1.1436994075775146,291.3204650878906,284.95001220703125,301.4182434082031,296.5274963378906,299.3768310546875,297.56573486328125,291.32232666015625,1.0,0.5931487083435059,1.0,1.0,0.8397762179374695,1.0,-3.215634346008301,1.5093082189559937,1.7063261270523071,0.7785527110099792,1.0,0.6499999761581421,0.0,144.12188720703125,160.0,40837.3359375,0.0,2681.84423828125,1.0,283.1499938964844,289.5220947265625,299.5341186523437,302.2352600097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933614611625671,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.67724609375,0.0,149.58847045898438,1895.4371337890625,0.0,1558.761962890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17663700,297.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3429260253906,0.9990000128746032,0.6748579144477844,0.51169753074646,297.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427124023437,0.9134908318519592,0.4337542355060577,0.4108414053916931,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424987792969,0.8487427234649658,0.3483312129974365,0.2444638460874557,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426208496094,0.8857828974723816,0.3966452181339264,0.376274436712265,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34210205078125,0.7659721970558167,0.2535234987735748,1.1487196683883667,291.3428039550781,284.95001220703125,301.4118347167969,296.532958984375,299.3737487792969,297.56591796875,291.3446044921875,1.0,0.5962733030319214,1.0,1.0,0.8420275449752808,1.0,-3.2325439453125,1.5171300172805786,1.7154139280319214,0.7826279997825623,1.0,0.6499999761581421,0.0,145.6558837890625,160.0,40942.13671875,0.0,2724.5537109375,1.0,283.1499938964844,289.5385131835937,299.53955078125,302.2472229003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940194964408875,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.2001953125,0.0,149.58847045898438,1895.4371337890625,0.0,1563.87939453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17663760,297.640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36505126953125,0.9990000128746032,0.6778767704963684,0.5143636465072632,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3648681640625,0.914005160331726,0.4366633892059326,0.4135972559452057,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3646545410156,0.8489060401916504,0.3503465056419372,0.2458848059177398,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3647766113281,0.885960042476654,0.3989370167255401,0.3784561455249786,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3642578125,0.7657596468925476,0.2546156644821167,1.1537439823150637,291.3649597167969,284.95001220703125,301.4056396484375,296.5382995605469,299.3708190917969,297.56610107421875,291.3667297363281,1.0,0.5993897318840027,1.0,1.0,0.8443020582199097,1.0,-3.249440670013428,1.5249438285827637,1.7244967222213743,0.7866998314857483,1.0,0.6499999761581421,0.0,147.18585205078125,163.0,41046.15625,0.0,2767.61474609375,1.0,283.1499938964844,289.5547790527344,299.5448303222656,302.25897216796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946684718132019,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.642578125,0.0,149.58847045898438,1895.4371337890625,0.0,1568.93408203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17663820,297.6387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089050292969,0.9990000128746032,0.6839080452919006,0.5195821523666382,297.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4087219238281,0.915124773979187,0.4425197839736938,0.4191430509090423,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.40850830078125,0.8492952585220337,0.3543888628482818,0.2487338781356811,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4086303710937,0.886381983757019,0.4035314321517944,0.3828281462192535,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4081115722656,0.7653996348381042,0.2568040192127228,1.163805603981018,291.4087829589844,284.95001220703125,301.39422607421875,296.5486755371094,299.3654479980469,297.5665588378906,291.4105529785156,1.0,0.60560142993927,1.0,1.0,0.8488509654998779,1.0,-3.2832162380218506,1.540571689605713,1.7426445484161377,0.7948459386825562,1.0,0.6499999761581421,0.0,150.2339324951172,166.0,41251.9921875,0.0,2854.823486328125,1.0,283.1499938964844,289.5870056152344,299.5550842285156,302.2819519042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959447264671326,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.32568359375,0.0,149.58847045898438,1895.4371337890625,0.0,1578.8975830078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17663880,297.6387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089050292969,0.9990000128746032,0.6839080452919006,0.5195821523666382,297.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4087219238281,0.915124773979187,0.4425197839736938,0.4191430509090423,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.40850830078125,0.8492952585220337,0.3543888628482818,0.2487338781356811,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4086303710937,0.886381983757019,0.4035314321517944,0.3828281462192535,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4081115722656,0.7653996348381042,0.2568040192127228,1.163805603981018,291.4087829589844,284.95001220703125,301.39422607421875,296.5486755371094,299.3654479980469,297.5665588378906,291.4105529785156,1.0,0.60560142993927,1.0,1.0,0.8488509654998779,1.0,-3.2832162380218506,1.540571689605713,1.7426445484161377,0.7948459386825562,1.0,0.6499999761581421,0.0,150.2339324951172,166.0,41251.9921875,0.0,2854.823486328125,1.0,283.1499938964844,289.5870056152344,299.5550842285156,302.2819519042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959447264671326,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.32568359375,0.0,149.58847045898438,1895.4371337890625,0.0,1578.8975830078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
