time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17663940,297.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4522705078125,0.9990000128746032,0.6899345517158508,0.5247165560722351,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4520568847656,0.9163126349449158,0.4484183192253113,0.4247267544269562,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4518737792969,0.8497296571731567,0.3584445416927337,0.2515913844108581,297.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4519958496094,0.8868520855903625,0.4081382155418396,0.3872105777263641,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4515075683594,0.7650914788246155,0.2589971721172333,1.1738852262496948,291.4521484375,284.95001220703125,301.3843078613281,296.5586242675781,299.36083984375,297.5671081542969,291.453857421875,1.0,0.6117887496948242,1.0,1.0,0.853399932384491,1.0,-3.3169353008270264,1.5561832189559937,1.7607519626617432,0.8029868006706238,1.0,0.6499999761581421,0.0,153.28463745117188,169.0,41455.4296875,0.0,2943.60986328125,1.0,283.1499938964844,289.6188659667969,299.56494140625,302.3044128417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972092986106873,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.79931640625,0.0,149.58847045898438,1895.4371337890625,0.0,1588.79931640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17664000,297.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4522705078125,0.9990000128746032,0.6899345517158508,0.5247165560722351,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4520568847656,0.9163126349449158,0.4484183192253113,0.4247267544269562,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4518737792969,0.8497296571731567,0.3584445416927337,0.2515913844108581,297.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4519958496094,0.8868520855903625,0.4081382155418396,0.3872105777263641,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4515075683594,0.7650914788246155,0.2589971721172333,1.1738852262496948,291.4521484375,284.95001220703125,301.3843078613281,296.5586242675781,299.36083984375,297.5671081542969,291.453857421875,1.0,0.6117887496948242,1.0,1.0,0.853399932384491,1.0,-3.3169353008270264,1.5561832189559937,1.7607519626617432,0.8029868006706238,1.0,0.6499999761581421,0.0,153.28463745117188,169.0,41455.4296875,0.0,2943.60986328125,1.0,283.1499938964844,289.6188659667969,299.56494140625,302.3044128417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972092986106873,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.79931640625,0.0,149.58847045898438,1895.4371337890625,0.0,1588.79931640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17664060,297.6357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4950256347656,0.9990000128746032,0.6959576606750488,0.5297402143478394,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4948425292969,0.9175879955291748,0.4543633759021759,0.430352121591568,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4946594238281,0.8502228260040283,0.3625148236751556,0.2544580996036529,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4947509765625,0.8873851299285889,0.4127587974071502,0.3916045129299164,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4942626953125,0.7648465633392334,0.2611957490444183,1.1839842796325684,291.4949035644531,284.95001220703125,301.37628173828125,296.5680847167969,299.3570556640625,297.5677490234375,291.4966125488281,1.0,0.6179536581039429,1.0,1.0,0.8585692048072815,1.0,-3.350629568099976,1.5716842412948608,1.7789453268051147,0.8110216856002808,1.0,0.6499999761581421,0.0,156.33010864257812,172.0,41655.98828125,0.0,3033.9580078125,1.0,283.1499938964844,289.6502990722656,299.5743408203125,302.3262634277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984584927558899,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.0107421875,0.0,149.58847045898438,1895.4371337890625,0.0,1598.6090087890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17664120,297.6357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4950256347656,0.9990000128746032,0.6959576606750488,0.5297402143478394,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4948425292969,0.9175879955291748,0.4543633759021759,0.430352121591568,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4946594238281,0.8502228260040283,0.3625148236751556,0.2544580996036529,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4947509765625,0.8873851299285889,0.4127587974071502,0.3916045129299164,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4942626953125,0.7648465633392334,0.2611957490444183,1.1839842796325684,291.4949035644531,284.95001220703125,301.37628173828125,296.5680847167969,299.3570556640625,297.5677490234375,291.4966125488281,1.0,0.6179536581039429,1.0,1.0,0.8585692048072815,1.0,-3.350629568099976,1.5716842412948608,1.7789453268051147,0.8110216856002808,1.0,0.6499999761581421,0.0,156.33010864257812,172.0,41655.98828125,0.0,3033.9580078125,1.0,283.1499938964844,289.6502990722656,299.5743408203125,302.3262634277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984584927558899,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.0107421875,0.0,149.58847045898438,1895.4371337890625,0.0,1598.6090087890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17664180,297.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5373229980469,0.9990000128746032,0.7019795775413513,0.5346934795379639,297.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.53717041015625,0.9189204573631288,0.4603521823883056,0.4360169470310211,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5369567871094,0.8507523536682129,0.3665989339351654,0.2573337256908417,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5370788574219,0.8879565000534058,0.4173924922943115,0.3960097134113312,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5365905761719,0.7646441459655762,0.2633996307849884,1.1941043138504028,291.5372314453125,284.95001220703125,301.3705139160156,296.5770874023437,299.35430908203125,297.5684509277344,291.53887939453125,1.0,0.6240972280502319,1.0,1.0,0.8637384176254272,1.0,-3.3842735290527344,1.587173581123352,1.7970999479293823,0.8190546035766602,1.0,0.6499999761581421,0.0,159.38099670410156,175.0,41854.42578125,0.0,3125.947998046875,1.0,283.1499938964844,289.6813659667969,299.5832824707031,302.3475341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996997594833374,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.0146484375,0.0,149.58847045898438,1895.4371337890625,0.0,1608.384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17664240,297.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5373229980469,0.9990000128746032,0.7019795775413513,0.5346934795379639,297.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.53717041015625,0.9189204573631288,0.4603521823883056,0.4360169470310211,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5369567871094,0.8507523536682129,0.3665989339351654,0.2573337256908417,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5370788574219,0.8879565000534058,0.4173924922943115,0.3960097134113312,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5365905761719,0.7646441459655762,0.2633996307849884,1.1941043138504028,291.5372314453125,284.95001220703125,301.3705139160156,296.5770874023437,299.35430908203125,297.5684509277344,291.53887939453125,1.0,0.6240972280502319,1.0,1.0,0.8637384176254272,1.0,-3.3842735290527344,1.587173581123352,1.7970999479293823,0.8190546035766602,1.0,0.6499999761581421,0.0,159.38099670410156,175.0,41854.42578125,0.0,3125.947998046875,1.0,283.1499938964844,289.6813659667969,299.5832824707031,302.3475341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996997594833374,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.0146484375,0.0,149.58847045898438,1895.4371337890625,0.0,1608.384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17664300,297.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5583190917969,0.9990000128746032,0.7049912214279175,0.5371334552764893,297.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5581359863281,0.9196127653121948,0.4633612334728241,0.4388622045516968,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5579528808594,0.8510352969169617,0.3686458468437195,0.25877445936203,297.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5580749511719,0.888261616230011,0.4197140038013458,0.398216038942337,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5575866699219,0.7645630836486816,0.264503538608551,1.1991710662841797,291.5582275390625,284.95001220703125,301.3685913085937,296.5813903808594,299.3534240722656,297.56884765625,291.5598449707031,1.0,0.6271626949310303,1.0,1.0,0.8663230538368225,1.0,-3.4010941982269287,1.5949236154556274,1.8061705827713013,0.8230751752853394,1.0,0.6499999761581421,0.0,160.9057159423828,175.0,41952.82421875,0.0,3172.5537109375,1.0,283.1499938964844,289.69677734375,299.58758544921875,302.35797119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003198266029358,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.94140625,0.0,149.58847045898438,1895.4371337890625,0.0,1613.2783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17664360,297.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5791931152344,0.9990000128746032,0.708003580570221,0.5395306944847107,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5790100097656,0.9203383326530457,0.466385543346405,0.4417210221290588,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5788269042969,0.851340651512146,0.3706977367401123,0.2602182626724243,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5789489746094,0.888590931892395,0.4220402836799621,0.4004262387752533,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5784606933594,0.7645044326782227,0.2656095921993255,1.2042449712753296,291.5790710449219,284.95001220703125,301.36737060546875,296.5856018066406,299.3529663085937,297.5693054199219,291.5807189941406,1.0,0.6302236318588257,1.0,1.0,0.8686968088150024,1.0,-3.417926788330078,1.6027164459228516,1.815210223197937,0.8271363377571106,1.0,0.6499999761581421,0.0,162.42462158203125,178.0,42050.72265625,0.0,3219.545166015625,1.0,283.1499938964844,289.71209716796875,299.5917358398437,302.3681945800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009337544441223,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.80419921875,0.0,149.58847045898438,1895.4371337890625,0.0,1618.1300048828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17664420,297.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.62060546875,0.9990000128746032,0.7140315771102905,0.544249951839447,297.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6204528808594,0.9218489527702332,0.4724740386009216,0.4474745690822601,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6202697753906,0.8519902229309082,0.3748146593570709,0.2631142139434814,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6203918457031,0.8892906904220581,0.4267055690288543,0.4048575162887573,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6199035644531,0.7644282579421997,0.2678273320198059,1.2144142389297483,291.6205139160156,284.95001220703125,301.3672180175781,296.59356689453125,299.35321044921875,297.5702514648437,291.6221008300781,1.0,0.6363319158554077,1.0,1.0,0.8734443187713623,1.0,-3.451587200164795,1.6183117628097534,1.833275556564331,0.8352678418159485,1.0,0.6499999761581421,0.0,165.45938110351562,181.0,42245.0859375,0.0,3314.774169921875,1.0,283.1499938964844,289.7425231933594,299.59967041015625,302.38818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021533846855164,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.3759765625,0.0,149.58847045898438,1895.4371337890625,0.0,1627.78857421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17664480,297.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.62060546875,0.9990000128746032,0.7140315771102905,0.544249951839447,297.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6204528808594,0.9218489527702332,0.4724740386009216,0.4474745690822601,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6202697753906,0.8519902229309082,0.3748146593570709,0.2631142139434814,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6203918457031,0.8892906904220581,0.4267055690288543,0.4048575162887573,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6199035644531,0.7644282579421997,0.2678273320198059,1.2144142389297483,291.6205139160156,284.95001220703125,301.3672180175781,296.59356689453125,299.35321044921875,297.5702514648437,291.6221008300781,1.0,0.6363319158554077,1.0,1.0,0.8734443187713623,1.0,-3.451587200164795,1.6183117628097534,1.833275556564331,0.8352678418159485,1.0,0.6499999761581421,0.0,165.45938110351562,181.0,42245.0859375,0.0,3314.774169921875,1.0,283.1499938964844,289.7425231933594,299.59967041015625,302.38818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021533846855164,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.3759765625,0.0,149.58847045898438,1895.4371337890625,0.0,1627.78857421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17664540,297.6318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.66162109375,0.9990000128746032,0.720064640045166,0.5488677024841309,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6614685058594,0.9234402179718018,0.4786190390586853,0.4532790184020996,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6612854003906,0.8526919484138489,0.3789502084255218,0.2660220265388489,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6614074707031,0.8900455236434937,0.4313888847827911,0.4093041718006134,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.66094970703125,0.7644068598747253,0.2700532674789428,1.2246150970458984,291.6615295410156,284.95001220703125,301.3704528808594,296.6010437011719,299.3551025390625,297.5713195800781,291.6631164550781,1.0,0.6424242258071899,1.0,1.0,0.8781918287277222,1.0,-3.485255241394043,1.6339197158813477,1.8513356447219849,0.8434077501296997,1.0,0.6499999761581421,0.0,168.48956298828125,184.0,42437.5703125,0.0,3411.69775390625,1.0,283.1499938964844,289.7726745605469,299.6070556640625,302.40753173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033643126487732,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.74462890625,0.0,149.58847045898438,1895.4371337890625,0.0,1637.4044189453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17664600,297.6318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.66162109375,0.9990000128746032,0.720064640045166,0.5488677024841309,297.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6614685058594,0.9234402179718018,0.4786190390586853,0.4532790184020996,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6612854003906,0.8526919484138489,0.3789502084255218,0.2660220265388489,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6614074707031,0.8900455236434937,0.4313888847827911,0.4093041718006134,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.66094970703125,0.7644068598747253,0.2700532674789428,1.2246150970458984,291.6615295410156,284.95001220703125,301.3704528808594,296.6010437011719,299.3551025390625,297.5713195800781,291.6631164550781,1.0,0.6424242258071899,1.0,1.0,0.8781918287277222,1.0,-3.485255241394043,1.6339197158813477,1.8513356447219849,0.8434077501296997,1.0,0.6499999761581421,0.0,168.48956298828125,184.0,42437.5703125,0.0,3411.69775390625,1.0,283.1499938964844,289.7726745605469,299.6070556640625,302.40753173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033643126487732,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.74462890625,0.0,149.58847045898438,1895.4371337890625,0.0,1637.4044189453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17664660,297.6311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7021789550781,0.9990000128746032,0.7261032462120056,0.5533829927444458,297.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7020263671875,0.9251119494438172,0.4848228394985199,0.4591365754604339,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.70184326171875,0.8534459471702576,0.3831049799919128,0.2689422070980072,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.70196533203125,0.8908552527427673,0.436090886592865,0.4137668907642364,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7015075683594,0.7644395232200623,0.2722874581813812,1.2348480224609375,291.7020874023437,284.95001220703125,301.3774108886719,296.6079406738281,299.3587341308594,297.5724792480469,291.70361328125,1.0,0.6485027074813843,1.0,1.0,0.8837087750434875,1.0,-3.518944501876831,1.649430513381958,1.8695138692855835,0.8514435291290283,1.0,0.6499999761581421,0.0,171.5146026611328,187.0,42627.8515625,0.0,3510.349365234375,1.0,283.1499938964844,289.802490234375,299.6138916015625,302.4261779785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045679688453674,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.88037109375,0.0,149.58847045898438,1895.4371337890625,0.0,1646.9873046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17664720,297.6311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7021789550781,0.9990000128746032,0.7261032462120056,0.5533829927444458,297.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7020263671875,0.9251119494438172,0.4848228394985199,0.4591365754604339,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.70184326171875,0.8534459471702576,0.3831049799919128,0.2689422070980072,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.70196533203125,0.8908552527427673,0.436090886592865,0.4137668907642364,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7015075683594,0.7644395232200623,0.2722874581813812,1.2348480224609375,291.7020874023437,284.95001220703125,301.3774108886719,296.6079406738281,299.3587341308594,297.5724792480469,291.70361328125,1.0,0.6485027074813843,1.0,1.0,0.8837087750434875,1.0,-3.518944501876831,1.649430513381958,1.8695138692855835,0.8514435291290283,1.0,0.6499999761581421,0.0,171.5146026611328,187.0,42627.8515625,0.0,3510.349365234375,1.0,283.1499938964844,289.802490234375,299.6138916015625,302.4261779785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045679688453674,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.88037109375,0.0,149.58847045898438,1895.4371337890625,0.0,1646.9873046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17664780,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74237060546875,0.9990000128746032,0.7321479320526123,0.5578389763832092,297.6163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74224853515625,0.926828920841217,0.4910787940025329,0.4650414288043976,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7420654296875,0.8542287945747375,0.3872771561145782,0.2718737125396728,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7421569824219,0.8916942477226257,0.4408099055290222,0.4182444512844085,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.74169921875,0.7645047903060913,0.2745290398597717,1.245111346244812,291.7422790527344,284.95001220703125,301.3884582519531,296.6142578125,299.3641357421875,297.57373046875,291.7438049316406,1.0,0.6545677781105042,1.0,1.0,0.8892257213592529,1.0,-3.552620887756348,1.6649460792541504,1.8876749277114868,0.8594842553138733,1.0,0.6499999761581421,0.0,174.5464630126953,190.0,42816.61328125,0.0,3610.80908203125,1.0,283.1499938964844,289.83203125,299.6202392578125,302.4442443847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057746052742004,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.8359375,0.0,149.58847045898438,1895.4371337890625,0.0,1656.6199951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17664840,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74237060546875,0.9990000128746032,0.7321479320526123,0.5578389763832092,297.6163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74224853515625,0.926828920841217,0.4910787940025329,0.4650414288043976,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7420654296875,0.8542287945747375,0.3872771561145782,0.2718737125396728,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7421569824219,0.8916942477226257,0.4408099055290222,0.4182444512844085,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.74169921875,0.7645047903060913,0.2745290398597717,1.245111346244812,291.7422790527344,284.95001220703125,301.3884582519531,296.6142578125,299.3641357421875,297.57373046875,291.7438049316406,1.0,0.6545677781105042,1.0,1.0,0.8892257213592529,1.0,-3.552620887756348,1.6649460792541504,1.8876749277114868,0.8594842553138733,1.0,0.6499999761581421,0.0,174.5464630126953,190.0,42816.61328125,0.0,3610.80908203125,1.0,283.1499938964844,289.83203125,299.6202392578125,302.4442443847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057746052742004,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.8359375,0.0,149.58847045898438,1895.4371337890625,0.0,1656.6199951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17664900,297.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7623596191406,0.9990000128746032,0.7351729869842529,0.5600424408912659,297.61822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76220703125,0.9277028441429138,0.4942235052585602,0.4680087268352508,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.76202392578125,0.8546314239501953,0.3893690407276153,0.2733431160449981,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7621459960937,0.892125129699707,0.4431750774383545,0.4204879999160766,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7616882324219,0.7645502686500549,0.2756524980068207,1.2502530813217163,291.76226806640625,284.95001220703125,301.3956604003906,296.6171875,299.3675842285156,297.57440185546875,291.7637634277344,1.0,0.6575961112976074,1.0,1.0,0.8919841647148132,1.0,-3.569460391998291,1.6727097034454346,1.896750807762146,0.8635084629058838,1.0,0.6499999761581421,0.0,176.0642852783203,190.0,42910.45703125,0.0,3661.71728515625,1.0,283.1499938964844,289.84674072265625,299.6231994628906,302.4530639648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063823342323303,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.2529296875,0.0,149.58847045898438,1895.4371337890625,0.0,1661.48095703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17664960,297.63037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7822570800781,0.9990000128746032,0.7382005453109741,0.5622129440307617,297.6201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7821044921875,0.9286001324653624,0.497383177280426,0.4709894061088562,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.78192138671875,0.8550505042076111,0.3914662301540375,0.2748158276081085,297.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.78204345703125,0.8925734162330627,0.445545494556427,0.4227358996868133,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7815856933594,0.7646121978759766,0.2767786681652069,1.2554044723510742,291.7821655273437,284.95001220703125,301.4040222167969,296.6199645996094,299.3717041015625,297.5751037597656,291.7836303710937,1.0,0.660622239112854,1.0,1.0,0.8946377635002136,1.0,-3.586317539215088,1.6804989576339722,1.9058184623718264,0.8675544261932373,1.0,0.6499999761581421,0.0,177.5785675048828,193.0,43003.93359375,0.0,3713.065673828125,1.0,283.1499938964844,289.86138916015625,299.6260070800781,302.461669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706989049911499,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.61572265625,0.0,149.58847045898438,1895.4371337890625,0.0,1666.340087890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17665020,297.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8217163085937,0.9990000128746032,0.7442718744277954,0.5664234757423401,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8215637207031,0.9305011630058287,0.5037758350372314,0.4770146906375885,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8214111328125,0.8559509515762329,0.3956716060638428,0.2777687609195709,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8215026855469,0.8935363292694092,0.450296938419342,0.4272414445877075,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8210754394531,0.7648018002510071,0.2790424227714538,1.2657498121261597,291.8216247558594,284.95001220703125,301.4244079589844,296.6250305175781,299.382080078125,297.5766296386719,291.8230895996094,1.0,0.6666697859764099,1.0,1.0,0.8999449610710144,1.0,-3.6201250553131104,1.6961324214935305,1.9239927530288696,0.8756778836250305,1.0,0.6499999761581421,0.0,180.5872802734375,196.0,43189.63671875,0.0,3817.095703125,1.0,283.1499938964844,289.8904724121094,299.6309814453125,302.47821044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081894278526306,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.14892578125,0.0,149.58847045898438,1895.4371337890625,0.0,1675.9725341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17665080,297.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8217163085937,0.9990000128746032,0.7442718744277954,0.5664234757423401,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8215637207031,0.9305011630058287,0.5037758350372314,0.4770146906375885,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8214111328125,0.8559509515762329,0.3956716060638428,0.2777687609195709,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8215026855469,0.8935363292694092,0.450296938419342,0.4272414445877075,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8210754394531,0.7648018002510071,0.2790424227714538,1.2657498121261597,291.8216247558594,284.95001220703125,301.4244079589844,296.6250305175781,299.382080078125,297.5766296386719,291.8230895996094,1.0,0.6666697859764099,1.0,1.0,0.8999449610710144,1.0,-3.6201250553131104,1.6961324214935305,1.9239927530288696,0.8756778836250305,1.0,0.6499999761581421,0.0,180.5872802734375,196.0,43189.63671875,0.0,3817.095703125,1.0,283.1499938964844,289.8904724121094,299.6309814453125,302.47821044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081894278526306,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.14892578125,0.0,149.58847045898438,1895.4371337890625,0.0,1675.9725341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17665140,297.6303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.9990000128746032,0.7503652572631836,0.5705929398536682,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8608703613281,0.9324442744255066,0.5102499723434448,0.4831103682518005,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8607177734375,0.8568607568740845,0.3998781144618988,0.2807242572307586,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8608093261719,0.8945077657699585,0.4550493061542511,0.43175008893013,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8603820800781,0.765016496181488,0.2813176214694977,1.276143193244934,291.8609313964844,284.95001220703125,301.45001220703125,296.6294250488281,299.3946228027344,297.5782775878906,291.86236572265625,1.0,0.6727076172828674,1.0,1.0,0.9052521586418152,1.0,-3.653928279876709,1.7117725610733032,1.9421558380126955,0.8838059902191162,1.0,0.6499999761581421,0.0,183.60739135742188,199.0,43374.78515625,0.0,3923.076171875,1.0,283.1499938964844,289.91943359375,299.6356811523437,302.49432373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094155550003052,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.61474609375,0.0,149.58847045898438,1895.4371337890625,0.0,1685.83642578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17665200,297.6303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609924316406,0.9990000128746032,0.7503652572631836,0.5705929398536682,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8608703613281,0.9324442744255066,0.5102499723434448,0.4831103682518005,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8607177734375,0.8568607568740845,0.3998781144618988,0.2807242572307586,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8608093261719,0.8945077657699585,0.4550493061542511,0.43175008893013,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8603820800781,0.765016496181488,0.2813176214694977,1.276143193244934,291.8609313964844,284.95001220703125,301.45001220703125,296.6294250488281,299.3946228027344,297.5782775878906,291.86236572265625,1.0,0.6727076172828674,1.0,1.0,0.9052521586418152,1.0,-3.653928279876709,1.7117725610733032,1.9421558380126955,0.8838059902191162,1.0,0.6499999761581421,0.0,183.60739135742188,199.0,43374.78515625,0.0,3923.076171875,1.0,283.1499938964844,289.91943359375,299.6356811523437,302.49432373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094155550003052,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.61474609375,0.0,149.58847045898438,1895.4371337890625,0.0,1685.83642578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17665260,297.6307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.90069580078125,0.9990000128746032,0.7564893960952759,0.5746445655822754,297.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.90057373046875,0.9344863295555116,0.5168191194534302,0.4892919659614563,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.900390625,0.8578183650970459,0.4040934145450592,0.2836832404136657,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9004821777344,0.8955290913581848,0.4598094820976257,0.4362626373767853,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9000549316406,0.7652931213378906,0.2836098372936249,1.2866013050079346,291.9006042480469,284.95001220703125,301.4811096191406,296.6358947753906,299.4098815917969,297.5801696777344,291.90203857421875,1.0,0.6787418127059937,1.0,1.0,0.9111822247505188,1.0,-3.687825202941896,1.7273870706558228,1.9604380130767824,0.8918875455856323,1.0,0.6499999761581421,0.0,186.6173095703125,202.0,43562.54296875,0.0,4030.989501953125,1.0,283.1499938964844,289.94873046875,299.6416931152344,302.511474609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104640603065491,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.53515625,0.0,149.58847045898438,1895.4371337890625,0.0,1694.2918701171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17665320,297.6307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.90069580078125,0.9990000128746032,0.7564893960952759,0.5746445655822754,297.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.90057373046875,0.9344863295555116,0.5168191194534302,0.4892919659614563,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.900390625,0.8578183650970459,0.4040934145450592,0.2836832404136657,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9004821777344,0.8955290913581848,0.4598094820976257,0.4362626373767853,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9000549316406,0.7652931213378906,0.2836098372936249,1.2866013050079346,291.9006042480469,284.95001220703125,301.4811096191406,296.6358947753906,299.4098815917969,297.5801696777344,291.90203857421875,1.0,0.6787418127059937,1.0,1.0,0.9111822247505188,1.0,-3.687825202941896,1.7273870706558228,1.9604380130767824,0.8918875455856323,1.0,0.6499999761581421,0.0,186.6173095703125,202.0,43562.54296875,0.0,4030.989501953125,1.0,283.1499938964844,289.94873046875,299.6416931152344,302.511474609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104640603065491,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.53515625,0.0,149.58847045898438,1895.4371337890625,0.0,1694.2918701171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17665380,297.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.94171142578125,0.9990000128746032,0.762651801109314,0.5785969495773315,297.6384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.94158935546875,0.9366061687469482,0.523474931716919,0.4955533444881439,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.94140625,0.8588248491287231,0.4083359837532043,0.2866566181182861,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9414978027344,0.8965995907783508,0.4645954370498657,0.4407932162284851,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9410400390625,0.7656272649765015,0.2859254479408264,1.297149419784546,291.9416198730469,284.95001220703125,301.5174865722656,296.6470642089844,299.4277038574219,297.5823059082031,291.943115234375,1.0,0.6847747564315796,1.0,1.0,0.9171122312545776,1.0,-3.721818208694458,1.7430566549301147,1.978761553764344,0.9000057578086853,1.0,0.6499999761581421,0.0,189.623046875,205.0,43757.5078125,0.0,4140.9853515625,1.0,283.1499938964844,289.9789733886719,299.65155029296875,302.5321044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112153768539429,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.75341796875,0.0,149.58847045898438,1895.4371337890625,0.0,1700.3619384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17665440,297.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.94171142578125,0.9990000128746032,0.762651801109314,0.5785969495773315,297.6384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.94158935546875,0.9366061687469482,0.523474931716919,0.4955533444881439,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.94140625,0.8588248491287231,0.4083359837532043,0.2866566181182861,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9414978027344,0.8965995907783508,0.4645954370498657,0.4407932162284851,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9410400390625,0.7656272649765015,0.2859254479408264,1.297149419784546,291.9416198730469,284.95001220703125,301.5174865722656,296.6470642089844,299.4277038574219,297.5823059082031,291.943115234375,1.0,0.6847747564315796,1.0,1.0,0.9171122312545776,1.0,-3.721818208694458,1.7430566549301147,1.978761553764344,0.9000057578086853,1.0,0.6499999761581421,0.0,189.623046875,205.0,43757.5078125,0.0,4140.9853515625,1.0,283.1499938964844,289.9789733886719,299.65155029296875,302.5321044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112153768539429,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.75341796875,0.0,149.58847045898438,1895.4371337890625,0.0,1700.3619384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17665500,297.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9627380371094,0.9990000128746032,0.7657483816146851,0.5805450081825256,297.6410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9626159667969,0.9376851320266724,0.5268312692642212,0.4987096786499023,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9624328613281,0.8593435883522034,0.4104694128036499,0.2881503999233246,297.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9625244140625,0.8971498608589172,0.4670001566410064,0.4430676698684692,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9620666503906,0.7658122181892395,0.2870926558971405,1.3024603128433228,291.962646484375,284.95001220703125,301.5375671386719,296.654296875,299.4374389648437,297.5834655761719,291.9641418457031,1.0,0.687791109085083,1.0,1.0,0.9200772643089294,1.0,-3.73884654045105,1.750910758972168,1.987935900688172,0.9040774703025818,1.0,0.6499999761581421,0.0,191.1270446777344,205.0,43857.53515625,0.0,4196.79931640625,1.0,283.1499938964844,289.9944763183594,299.6579895019531,302.5439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115066647529602,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.373046875,0.0,149.58847045898438,1895.4371337890625,0.0,1702.7177734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17665560,297.63250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9842529296875,0.9990000128746032,0.7688618898391724,0.5824392437934875,297.6437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.984130859375,0.93880295753479,0.5302149057388306,0.5018903613090515,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.98394775390625,0.8598929643630981,0.4126165509223938,0.2896524369716644,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9840393066406,0.8977318406105042,0.469418317079544,0.4453529417514801,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.98358154296875,0.7660274505615234,0.2882704138755798,1.3078118562698364,291.9841613769531,284.95001220703125,301.5588073730469,296.6625671386719,299.4479064941406,297.584716796875,291.9856872558594,1.0,0.6908109188079834,1.0,1.0,0.9229702353477478,1.0,-3.7559468746185294,1.7588095664978027,1.997137188911438,0.9081796407699584,1.0,0.6499999761581421,0.0,192.62217712402344,208.0,43959.96484375,0.0,4253.17919921875,1.0,283.1499938964844,290.0103759765625,299.66583251953125,302.5573425292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117846608161926,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.47900390625,0.0,149.58847045898438,1895.4371337890625,0.0,1704.9676513671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17665620,297.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0286560058594,0.9990000128746032,0.775151252746582,0.5860747694969177,297.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0285339355469,0.9411520957946776,0.5370729565620422,0.508333146572113,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0283508300781,0.861085832118988,0.4169607758522033,0.2926881611347198,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0284423828125,0.8989920020103455,0.4743040204048157,0.449965626001358,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0279541015625,0.7665513753890991,0.2906655073165893,1.3186744451522827,292.028564453125,284.95001220703125,301.6046447753906,296.6820678710937,299.4708251953125,297.5876159667969,292.0301513671875,1.0,0.6968669295310974,1.0,1.0,0.9287561178207396,1.0,-3.790398359298706,1.774734616279602,2.0156638622283936,0.9164574146270752,1.0,0.6499999761581421,0.0,195.58995056152344,211.0,44171.26171875,0.0,4367.8388671875,1.0,283.1499938964844,290.04315185546875,299.6852111816406,302.58843994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123376727104187,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.9990234375,0.0,149.58847045898438,1895.4371337890625,0.0,1709.447021484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17665680,297.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0286560058594,0.9990000128746032,0.775151252746582,0.5860747694969177,297.6494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0285339355469,0.9411520957946776,0.5370729565620422,0.508333146572113,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0283508300781,0.861085832118988,0.4169607758522033,0.2926881611347198,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0284423828125,0.8989920020103455,0.4743040204048157,0.449965626001358,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0279541015625,0.7665513753890991,0.2906655073165893,1.3186744451522827,292.028564453125,284.95001220703125,301.6046447753906,296.6820678710937,299.4708251953125,297.5876159667969,292.0301513671875,1.0,0.6968669295310974,1.0,1.0,0.9287561178207396,1.0,-3.790398359298706,1.774734616279602,2.0156638622283936,0.9164574146270752,1.0,0.6499999761581421,0.0,195.58995056152344,211.0,44171.26171875,0.0,4367.8388671875,1.0,283.1499938964844,290.04315185546875,299.6852111816406,302.58843994140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123376727104187,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.9990234375,0.0,149.58847045898438,1895.4371337890625,0.0,1709.447021484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17665740,297.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.074462890625,0.9990000128746032,0.7815122008323669,0.5895921587944031,297.6553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0743408203125,0.9435793161392212,0.5440285801887512,0.5148637294769287,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0741271972656,0.8623561859130859,0.42136150598526,0.2957606017589569,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0742492675781,0.9003287553787231,0.4792459905147552,0.4546274840831756,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.767156720161438,0.2931063771247864,1.329727292060852,292.0743713378906,284.95001220703125,301.6546325683594,296.7052307128906,299.4956970214844,297.59088134765625,292.0759582519531,1.0,0.7029412388801575,1.0,1.0,0.9345420598983764,1.0,-3.825091600418091,1.790781855583191,2.034309864044189,0.9248051643371582,1.0,0.6499999761581421,0.0,198.5522003173828,214.0,44389.26171875,0.0,4485.125,1.0,283.1499938964844,290.0769958496094,299.7080383300781,302.62353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128200531005859,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.81005859375,0.0,149.58847045898438,1895.4371337890625,0.0,1713.35791015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
