time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17665800,297.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.074462890625,0.9990000128746032,0.7815122008323669,0.5895921587944031,297.6553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0743408203125,0.9435793161392212,0.5440285801887512,0.5148637294769287,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0741271972656,0.8623561859130859,0.42136150598526,0.2957606017589569,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0742492675781,0.9003287553787231,0.4792459905147552,0.4546274840831756,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.767156720161438,0.2931063771247864,1.329727292060852,292.0743713378906,284.95001220703125,301.6546325683594,296.7052307128906,299.4956970214844,297.59088134765625,292.0759582519531,1.0,0.7029412388801575,1.0,1.0,0.9345420598983764,1.0,-3.825091600418091,1.790781855583191,2.034309864044189,0.9248051643371582,1.0,0.6499999761581421,0.0,198.5522003173828,214.0,44389.26171875,0.0,4485.125,1.0,283.1499938964844,290.0769958496094,299.7080383300781,302.62353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128200531005859,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.81005859375,0.0,149.58847045898438,1895.4371337890625,0.0,1713.35791015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17665860,297.6390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1217041015625,0.9990000128746032,0.7879577279090881,0.5929551720619202,297.66168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12158203125,0.9461063742637634,0.5510926246643066,0.521491527557373,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1213684082031,0.8637263178825378,0.4258275032043457,0.298875480890274,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1214904785156,0.9017651081085204,0.4842532575130462,0.4593465924263,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1209716796875,0.7678646445274353,0.2956012785434723,1.341004729270935,292.1216125488281,284.95001220703125,301.7084045410156,296.7317199707031,299.5225524902344,297.59454345703125,292.1232604980469,1.0,0.7090432643890381,1.0,1.0,0.9408808350563048,1.0,-3.8601129055023193,1.806934475898743,2.053178310394287,0.9331877827644348,1.0,0.6499999761581421,0.0,201.500228881836,217.0,44614.14453125,0.0,4605.21240234375,1.0,283.1499938964844,290.1119384765625,299.7342834472656,302.6626281738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713271975517273,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.9404296875,0.0,149.58847045898438,1895.4371337890625,0.0,1717.0257568359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17665920,297.6390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1217041015625,0.9990000128746032,0.7879577279090881,0.5929551720619202,297.66168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12158203125,0.9461063742637634,0.5510926246643066,0.521491527557373,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1213684082031,0.8637263178825378,0.4258275032043457,0.298875480890274,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1214904785156,0.9017651081085204,0.4842532575130462,0.4593465924263,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1209716796875,0.7678646445274353,0.2956012785434723,1.341004729270935,292.1216125488281,284.95001220703125,301.7084045410156,296.7317199707031,299.5225524902344,297.59454345703125,292.1232604980469,1.0,0.7090432643890381,1.0,1.0,0.9408808350563048,1.0,-3.8601129055023193,1.806934475898743,2.053178310394287,0.9331877827644348,1.0,0.6499999761581421,0.0,201.500228881836,217.0,44614.14453125,0.0,4605.21240234375,1.0,283.1499938964844,290.1119384765625,299.7342834472656,302.6626281738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713271975517273,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.9404296875,0.0,149.58847045898438,1895.4371337890625,0.0,1717.0257568359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17665980,297.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1702880859375,0.9990000128746032,0.7944923043251038,0.5961727499961853,297.66827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.170166015625,0.9487205743789672,0.5582653284072876,0.5282170176506042,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1699523925781,0.8651925921440125,0.4303609430789947,0.3020344972610473,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1700744628906,0.9032980799674988,0.4893282055854797,0.464125394821167,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1695556640625,0.7686724662780762,0.2981529533863067,1.352519989013672,292.1701965332031,284.95001220703125,301.7655639648437,296.7611389160156,299.5512084960937,297.5986328125,292.171875,1.0,0.7151768803596497,1.0,1.0,0.9472196102142334,1.0,-3.8954787254333496,1.8232600688934328,2.072218656539917,0.9416684508323668,1.0,0.6499999761581421,0.0,204.43751525878903,220.0,44845.5,0.0,4728.255859375,1.0,283.1499938964844,290.1478881835937,299.76348876953125,302.7052307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136969566345215,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.275390625,0.0,149.58847045898438,1895.4371337890625,0.0,1720.4779052734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17666040,297.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1702880859375,0.9990000128746032,0.7944923043251038,0.5961727499961853,297.66827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.170166015625,0.9487205743789672,0.5582653284072876,0.5282170176506042,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1699523925781,0.8651925921440125,0.4303609430789947,0.3020344972610473,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1700744628906,0.9032980799674988,0.4893282055854797,0.464125394821167,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1695556640625,0.7686724662780762,0.2981529533863067,1.352519989013672,292.1701965332031,284.95001220703125,301.7655639648437,296.7611389160156,299.5512084960937,297.5986328125,292.171875,1.0,0.7151768803596497,1.0,1.0,0.9472196102142334,1.0,-3.8954787254333496,1.8232600688934328,2.072218656539917,0.9416684508323668,1.0,0.6499999761581421,0.0,204.43751525878903,220.0,44845.5,0.0,4728.255859375,1.0,283.1499938964844,290.1478881835937,299.76348876953125,302.7052307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136969566345215,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.275390625,0.0,149.58847045898438,1895.4371337890625,0.0,1720.4779052734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17666100,297.64410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1950988769531,0.9990000128746032,0.7977967262268066,0.5977251529693604,297.67169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1949768066406,0.9500608444213868,0.561895489692688,0.531619131565094,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1947631835937,0.8659639954566956,0.4326553344726562,0.3036321997642517,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1948547363281,0.9041112065315248,0.4918935000896454,0.4665394723415375,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1943359375,0.7691161632537842,0.2994523048400879,1.35837721824646,292.19500732421875,284.95001220703125,301.7953186035156,296.77685546875,299.566162109375,297.600830078125,292.1966857910156,1.0,0.7182579040527344,1.0,1.0,0.95038902759552,1.0,-3.913307666778565,1.831496238708496,2.0818114280700684,0.9459500908851624,1.0,0.6499999761581421,0.0,205.90223693847656,220.0,44963.5078125,0.0,4790.9599609375,1.0,283.1499938964844,290.1662292480469,299.7791442871094,302.727783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139051556587219,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.37353515625,0.0,149.58847045898438,1895.4371337890625,0.0,1722.1702880859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17666160,297.6460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.22021484375,0.9990000128746032,0.8011269569396973,0.5992329120635986,297.6751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2200927734375,0.9514262080192566,0.5655552744865417,0.5350480079650879,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2198791503906,0.8667645454406738,0.4349688589572906,0.3052424788475036,297.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.219970703125,0.9049623012542723,0.4944780170917511,0.4689705967903137,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2194519042969,0.7695897817611694,0.3007681667804718,1.364303708076477,292.2201232910156,284.95001220703125,301.8257751464844,296.793212890625,299.5815124511719,297.6031188964844,292.2218017578125,1.0,0.7213498950004578,1.0,1.0,0.9536410570144652,1.0,-3.9312472343444815,1.8397798538208008,2.0914673805236816,0.950255274772644,1.0,0.6499999761581421,0.0,207.36248779296875,238.0,45083.06640625,0.0,4854.4736328125,1.0,283.1499938964844,290.184814453125,299.79541015625,302.7510681152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141124606132507,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.75,0.0,149.58847045898438,1895.4371337890625,0.0,1723.8558349609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17666220,297.6441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2815856933594,0.9990000128746032,0.8072249293327332,0.6146790981292725,297.6831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2814025878906,0.9471481442451476,0.5730271935462952,0.5421904921531677,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2811279296875,0.8626455664634705,0.4397215843200683,0.3086576163768768,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2812805175781,0.9004102945327759,0.4997742772102356,0.4740965962409973,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.28057861328125,0.7654988169670105,0.3035039007663727,1.377347707748413,292.28143310546875,284.95001220703125,301.8886108398437,296.8275451660156,299.6128234863281,297.606689453125,292.28375244140625,1.0,0.7327337861061096,1.0,1.0,0.9601452350616456,1.0,-3.984339952468872,1.86467444896698,2.1196653842926025,0.962966799736023,1.0,0.6499999761581421,0.0,215.6611175537109,256.0,45384.87109375,0.0,5072.7392578125,1.0,283.1499938964844,290.2297058105469,299.82989501953125,302.8014831542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145607471466064,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.18994140625,0.0,149.58847045898438,1895.4371337890625,0.0,1727.50341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17666280,297.6441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2815856933594,0.9990000128746032,0.8072249293327332,0.6146790981292725,297.6831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2814025878906,0.9471481442451476,0.5730271935462952,0.5421904921531677,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2811279296875,0.8626455664634705,0.4397215843200683,0.3086576163768768,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2812805175781,0.9004102945327759,0.4997742772102356,0.4740965962409973,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.28057861328125,0.7654988169670105,0.3035039007663727,1.377347707748413,292.28143310546875,284.95001220703125,301.8886108398437,296.8275451660156,299.6128234863281,297.606689453125,292.28375244140625,1.0,0.7327337861061096,1.0,1.0,0.9601452350616456,1.0,-3.984339952468872,1.86467444896698,2.1196653842926025,0.962966799736023,1.0,0.6499999761581421,0.0,215.6611175537109,256.0,45384.87109375,0.0,5072.7392578125,1.0,283.1499938964844,290.2297058105469,299.82989501953125,302.8014831542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145607471466064,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.18994140625,0.0,149.58847045898438,1895.4371337890625,0.0,1727.50341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17666340,297.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.35333251953125,0.9990000128746032,0.8121787905693054,0.6378346085548401,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3531494140625,0.9388422966003418,0.5807487964630127,0.5496848225593567,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3528137207031,0.8555108904838562,0.4446674585342407,0.3122956454753876,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3529968261719,0.8925294876098633,0.5052695274353027,0.4795281291007995,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3522033691406,0.7587683200836182,0.3063641190528869,1.3915599584579468,292.3531799316406,284.95001220703125,301.9537048339844,296.86383056640625,299.6439514160156,297.6076354980469,292.3556823730469,1.0,0.7470498085021973,1.0,1.0,0.9666494131088256,1.0,-4.049252510070801,1.895177125930786,2.1540756225585938,0.978894591331482,1.0,0.6499999761581421,0.0,227.68370056152344,274.0,45727.91796875,0.0,5359.853515625,1.0,283.1499938964844,290.2823791503906,299.867431640625,302.858642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153081893920898,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.71142578125,0.0,149.58847045898438,1895.4371337890625,0.0,1733.5926513671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17666400,297.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.35333251953125,0.9990000128746032,0.8121787905693054,0.6378346085548401,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3531494140625,0.9388422966003418,0.5807487964630127,0.5496848225593567,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3528137207031,0.8555108904838562,0.4446674585342407,0.3122956454753876,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3529968261719,0.8925294876098633,0.5052695274353027,0.4795281291007995,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3522033691406,0.7587683200836182,0.3063641190528869,1.3915599584579468,292.3531799316406,284.95001220703125,301.9537048339844,296.86383056640625,299.6439514160156,297.6076354980469,292.3556823730469,1.0,0.7470498085021973,1.0,1.0,0.9666494131088256,1.0,-4.049252510070801,1.895177125930786,2.1540756225585938,0.978894591331482,1.0,0.6499999761581421,0.0,227.68370056152344,274.0,45727.91796875,0.0,5359.853515625,1.0,283.1499938964844,290.2823791503906,299.867431640625,302.858642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153081893920898,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.71142578125,0.0,149.58847045898438,1895.4371337890625,0.0,1733.5926513671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17666460,297.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.429931640625,0.9990000128746032,0.8162811398506165,0.6648297905921936,297.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4297180175781,0.928921103477478,0.5886814594268799,0.5574500560760498,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.42938232421875,0.847434937953949,0.4497730731964111,0.3160991966724396,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4295349121094,0.8834930658340454,0.5109328031539917,0.4851905405521393,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4287414550781,0.7512308359146118,0.3093155920505523,1.4065358638763428,292.42974853515625,284.95001220703125,302.02069091796875,296.9017333984375,299.67510986328125,297.6070251464844,292.4323425292969,1.0,0.7630184888839722,1.0,1.0,0.9739999771118164,1.0,-4.120511531829834,1.928613543510437,2.1918981075286865,0.9963921904563904,1.0,0.6499999761581421,0.0,241.9386444091797,277.0,46091.55859375,0.0,5692.421875,1.0,283.1499938964844,290.3386535644531,299.9063720703125,302.9192199707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716271162033081,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.703125,0.0,149.58847045898438,1895.4371337890625,0.0,1741.45166015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17666520,297.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.429931640625,0.9990000128746032,0.8162811398506165,0.6648297905921936,297.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4297180175781,0.928921103477478,0.5886814594268799,0.5574500560760498,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.42938232421875,0.847434937953949,0.4497730731964111,0.3160991966724396,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4295349121094,0.8834930658340454,0.5109328031539917,0.4851905405521393,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4287414550781,0.7512308359146118,0.3093155920505523,1.4065358638763428,292.42974853515625,284.95001220703125,302.02069091796875,296.9017333984375,299.67510986328125,297.6070251464844,292.4323425292969,1.0,0.7630184888839722,1.0,1.0,0.9739999771118164,1.0,-4.120511531829834,1.928613543510437,2.1918981075286865,0.9963921904563904,1.0,0.6499999761581421,0.0,241.9386444091797,277.0,46091.55859375,0.0,5692.421875,1.0,283.1499938964844,290.3386535644531,299.9063720703125,302.9192199707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716271162033081,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.703125,0.0,149.58847045898438,1895.4371337890625,0.0,1741.45166015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17666580,297.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4994506835937,0.9990000128746032,0.8203698396682739,0.6816376447677612,297.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.499267578125,0.9248837828636168,0.5967092514038086,0.5651901364326477,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4989624023437,0.8438858985900879,0.4549310207366943,0.3198533952236175,297.5564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4991149902344,0.8794423341751099,0.5166556239128113,0.4907933175563812,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4984436035156,0.747692883014679,0.312275767326355,1.420964241027832,292.4992980957031,284.95001220703125,302.0892028808594,296.9408874511719,299.7070617675781,297.6070251464844,292.5014343261719,1.0,0.7747755646705627,1.0,1.0,0.9813505411148072,1.0,-4.178749561309815,1.955738186836243,2.223011016845703,1.0108994245529177,1.0,0.6499999761581421,0.0,251.8553161621093,280.0,46411.83984375,0.0,5959.7529296875,1.0,283.1499938964844,290.39019775390625,299.94580078125,302.979736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172799110412598,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.3427734375,0.0,149.58847045898438,1895.4371337890625,0.0,1749.6993408203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17666640,297.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4994506835937,0.9990000128746032,0.8203698396682739,0.6816376447677612,297.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.499267578125,0.9248837828636168,0.5967092514038086,0.5651901364326477,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4989624023437,0.8438858985900879,0.4549310207366943,0.3198533952236175,297.5564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4991149902344,0.8794423341751099,0.5166556239128113,0.4907933175563812,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4984436035156,0.747692883014679,0.312275767326355,1.420964241027832,292.4992980957031,284.95001220703125,302.0892028808594,296.9408874511719,299.7070617675781,297.6070251464844,292.5014343261719,1.0,0.7747755646705627,1.0,1.0,0.9813505411148072,1.0,-4.178749561309815,1.955738186836243,2.223011016845703,1.0108994245529177,1.0,0.6499999761581421,0.0,251.8553161621093,280.0,46411.83984375,0.0,5959.7529296875,1.0,283.1499938964844,290.39019775390625,299.94580078125,302.979736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172799110412598,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.3427734375,0.0,149.58847045898438,1895.4371337890625,0.0,1749.6993408203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17666700,297.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5316467285156,0.9990000128746032,0.822640061378479,0.6876153945922852,297.7176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5314636230469,0.9241926074028016,0.6007545590400696,0.5690528750419617,297.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5311889648437,0.8431016802787781,0.4575266242027282,0.3217144906520843,297.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.53131103515625,0.8785223364830017,0.5195354223251343,0.4935750663280487,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5306701660156,0.7467989325523376,0.3137683570384979,1.4280405044555664,292.531494140625,284.95001220703125,302.1239013671875,296.9608154296875,299.7237243652344,297.6079406738281,292.5335388183594,1.0,0.7798445224761963,1.0,1.0,0.9850258231163024,1.0,-4.2047119140625,1.967811822891236,2.2369000911712646,1.0172659158706665,1.0,0.6499999761581421,0.0,255.7200469970703,280.0,46562.5859375,0.0,6077.1787109375,1.0,283.1499938964844,290.4140319824219,299.96551513671875,303.0091857910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717730700969696,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.62109375,0.0,149.58847045898438,1895.4371337890625,0.0,1753.390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17666760,297.5855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.56304931640625,0.9990000128746032,0.8250323534011841,0.6926432251930237,297.72235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5628662109375,0.92400723695755,0.6048191785812378,0.5729184150695801,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5625915527344,0.8426936268806458,0.4601336717605591,0.3235722184181213,297.5625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5627136230469,0.8780232667922974,0.5224272012710571,0.4963529407978058,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5621032714844,0.7462402582168579,0.315272569656372,1.435092568397522,292.5628967285156,284.95001220703125,302.1588439941406,296.98095703125,299.74072265625,297.6093139648437,292.5648803710937,1.0,0.7845714688301086,0.99900221824646,0.99900221824646,0.988020658493042,1.0,-4.229496955871582,1.979324579238892,2.250172138214112,1.023322820663452,1.0,0.6499999761581421,0.0,259.1579284667969,283.0,46709.9296875,0.0,6188.7021484375,1.0,283.1499938964844,290.437255859375,299.9853210449219,303.0383605957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181420922279358,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.61279296875,0.0,149.58847045898438,1895.4371337890625,0.0,1756.76220703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17666820,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6238708496094,0.9990000128746032,0.8301947712898254,0.7001967430114746,297.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6236877441406,0.9249444007873536,0.6130220293998718,0.5806764364242554,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6234436035156,0.842847466468811,0.4653947651386261,0.3272894024848938,297.5683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6235656738281,0.8781099319458008,0.5282582640647888,0.5019117593765259,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6229553222656,0.7459915280342102,0.3183309435844421,1.4492170810699463,292.62371826171875,284.95001220703125,302.2292175292969,297.0216064453125,299.7756652832031,297.6133728027344,292.6256103515625,1.0,0.7931497097015381,0.9970067143440248,0.9970067143440248,0.994010329246521,1.0,-4.276127338409424,2.000950336456299,2.275177240371704,1.0346648693084717,1.0,0.6499999761581421,0.0,264.8943176269531,286.0,46996.22265625,0.0,6396.41064453125,1.0,283.1499938964844,290.4822692871094,300.0252990722656,303.0964660644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188583016395569,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.9443359375,0.0,149.58847045898438,1895.4371337890625,0.0,1762.6380615234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17666880,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6238708496094,0.9990000128746032,0.8301947712898254,0.7001967430114746,297.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6236877441406,0.9249444007873536,0.6130220293998718,0.5806764364242554,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6234436035156,0.842847466468811,0.4653947651386261,0.3272894024848938,297.5683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6235656738281,0.8781099319458008,0.5282582640647888,0.5019117593765259,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6229553222656,0.7459915280342102,0.3183309435844421,1.4492170810699463,292.62371826171875,284.95001220703125,302.2292175292969,297.0216064453125,299.7756652832031,297.6133728027344,292.6256103515625,1.0,0.7931497097015381,0.9970067143440248,0.9970067143440248,0.994010329246521,1.0,-4.276127338409424,2.000950336456299,2.275177240371704,1.0346648693084717,1.0,0.6499999761581421,0.0,264.8943176269531,286.0,46996.22265625,0.0,6396.41064453125,1.0,283.1499938964844,290.4822692871094,300.0252990722656,303.0964660644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188583016395569,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.9443359375,0.0,149.58847045898438,1895.4371337890625,0.0,1762.6380615234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17666940,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6830139160156,0.9990000128746032,0.8357815146446228,0.7054178714752197,297.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6828308105469,0.9270907640457152,0.6213350296020508,0.5884966850280762,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6825866699219,0.8438994288444519,0.4707309305667877,0.3310287892818451,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6827087402344,0.879197895526886,0.5341640710830688,0.5075004696846008,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.68212890625,0.746554970741272,0.3214685320854187,1.4635050296783447,292.682861328125,284.95001220703125,302.29998779296875,297.0625305175781,299.8114624023437,297.6188049316406,292.6846923828125,1.0,0.8009498715400696,0.9950111508369446,0.9950111508369446,1.0,1.0,-4.320269107818604,2.021392583847046,2.2988765239715576,1.045352816581726,1.0,0.6499999761581421,0.0,269.572021484375,289.0,47275.37890625,0.0,6591.3271484375,1.0,283.1499938964844,290.52606201171875,300.06573486328125,303.1544494628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719479501247406,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.77978515625,0.0,149.58847045898438,1895.4371337890625,0.0,1767.7408447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17667000,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6830139160156,0.9990000128746032,0.8357815146446228,0.7054178714752197,297.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6828308105469,0.9270907640457152,0.6213350296020508,0.5884966850280762,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6825866699219,0.8438994288444519,0.4707309305667877,0.3310287892818451,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6827087402344,0.879197895526886,0.5341640710830688,0.5075004696846008,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.68212890625,0.746554970741272,0.3214685320854187,1.4635050296783447,292.682861328125,284.95001220703125,302.29998779296875,297.0625305175781,299.8114624023437,297.6188049316406,292.6846923828125,1.0,0.8009498715400696,0.9950111508369446,0.9950111508369446,1.0,1.0,-4.320269107818604,2.021392583847046,2.2988765239715576,1.045352816581726,1.0,0.6499999761581421,0.0,269.572021484375,289.0,47275.37890625,0.0,6591.3271484375,1.0,283.1499938964844,290.52606201171875,300.06573486328125,303.1544494628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719479501247406,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.77978515625,0.0,149.58847045898438,1895.4371337890625,0.0,1767.7408447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17667060,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7412109375,0.9990000128746032,0.8416987657546997,0.7091553211212158,297.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7410583496094,0.9300042390823364,0.6297636032104492,0.5963978171348572,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7408142089844,0.8455289602279663,0.4761504828929901,0.3348062038421631,297.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.74090576171875,0.8809248208999634,0.5401526093482971,0.5131398439407349,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7403564453125,0.7476480603218079,0.3246912062168121,1.478049874305725,292.7410583496094,284.95001220703125,302.3707580566406,297.10333251953125,299.84783935546875,297.62518310546875,292.74285888671875,1.0,0.8083156943321228,0.9872926473617554,0.9872926473617554,1.0,1.0,-4.363190650939941,2.041340112686157,2.321850776672364,1.0558000802993774,1.0,0.6499999761581421,0.0,273.5952453613281,292.0,47550.46484375,0.0,6780.36083984375,1.0,283.1499938964844,290.5691223144531,300.10626220703125,303.2123107910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200537323951721,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.3544921875,0.0,149.58847045898438,1895.4371337890625,0.0,1772.46337890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17667120,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7412109375,0.9990000128746032,0.8416987657546997,0.7091553211212158,297.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7410583496094,0.9300042390823364,0.6297636032104492,0.5963978171348572,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7408142089844,0.8455289602279663,0.4761504828929901,0.3348062038421631,297.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.74090576171875,0.8809248208999634,0.5401526093482971,0.5131398439407349,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7403564453125,0.7476480603218079,0.3246912062168121,1.478049874305725,292.7410583496094,284.95001220703125,302.3707580566406,297.10333251953125,299.84783935546875,297.62518310546875,292.74285888671875,1.0,0.8083156943321228,0.9872926473617554,0.9872926473617554,1.0,1.0,-4.363190650939941,2.041340112686157,2.321850776672364,1.0558000802993774,1.0,0.6499999761581421,0.0,273.5952453613281,292.0,47550.46484375,0.0,6780.36083984375,1.0,283.1499938964844,290.5691223144531,300.10626220703125,303.2123107910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200537323951721,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.3544921875,0.0,149.58847045898438,1895.4371337890625,0.0,1772.46337890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17667180,297.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7987670898437,0.9990000128746032,0.8478680849075317,0.7120020985603333,297.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7986145019531,0.9333699345588684,0.6382982134819031,0.6043813824653625,297.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7983703613281,0.8475139141082764,0.4816489815711975,0.3386262059211731,297.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7984924316406,0.8830398917198181,0.5462197065353394,0.5188363194465637,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7979431152344,0.7490729093551636,0.3279922902584076,1.4928719997406006,292.79864501953125,284.95001220703125,302.441162109375,297.14373779296875,299.8843688964844,297.6321716308594,292.8003845214844,1.0,0.8154393434524536,0.9795740842819214,0.9795740842819214,1.0,1.0,-4.405505180358887,2.0609591007232666,2.344545841217041,1.06604266166687,1.0,0.6499999761581421,0.0,277.238525390625,295.0,47822.7421875,0.0,6967.7490234375,1.0,283.1499938964844,290.6117553710937,300.1465759277344,303.2698059082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206190228462219,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.7412109375,0.0,149.58847045898438,1895.4371337890625,0.0,1777.11767578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17667240,297.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7987670898437,0.9990000128746032,0.8478680849075317,0.7120020985603333,297.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7986145019531,0.9333699345588684,0.6382982134819031,0.6043813824653625,297.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7983703613281,0.8475139141082764,0.4816489815711975,0.3386262059211731,297.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7984924316406,0.8830398917198181,0.5462197065353394,0.5188363194465637,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7979431152344,0.7490729093551636,0.3279922902584076,1.4928719997406006,292.79864501953125,284.95001220703125,302.441162109375,297.14373779296875,299.8843688964844,297.6321716308594,292.8003845214844,1.0,0.8154393434524536,0.9795740842819214,0.9795740842819214,1.0,1.0,-4.405505180358887,2.0609591007232666,2.344545841217041,1.06604266166687,1.0,0.6499999761581421,0.0,277.238525390625,295.0,47822.7421875,0.0,6967.7490234375,1.0,283.1499938964844,290.6117553710937,300.1465759277344,303.2698059082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206190228462219,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.7412109375,0.0,149.58847045898438,1895.4371337890625,0.0,1777.11767578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17667300,297.5970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.82733154296875,0.9990000128746032,0.8510382771492004,0.7131502032279968,297.7632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8271789550781,0.9351892471313475,0.6426061987876892,0.6084058880805969,297.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8269348144531,0.8486194610595703,0.4844292402267456,0.3405539095401764,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8270568847656,0.8842193484306335,0.5492842793464661,0.5217083096504211,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8265075683594,0.7498915195465088,0.3296726942062378,1.5003942251205444,292.82720947265625,284.95001220703125,302.4761047363281,297.1636657714844,299.902587890625,297.6358642578125,292.82891845703125,1.0,0.8189445734024048,0.9757148027420044,0.9757148027420044,1.0,1.0,-4.426578998565674,2.0707123279571533,2.3558666706085205,1.0711219310760498,1.0,0.6499999761581421,0.0,278.9491271972656,295.0,47957.7578125,0.0,7061.4736328125,1.0,283.1499938964844,290.63287353515625,300.16650390625,303.29833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209038138389587,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.8369140625,0.0,149.58847045898438,1895.4371337890625,0.0,1779.4642333984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17667360,297.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.855712890625,0.9990000128746032,0.8542627096176147,0.714153528213501,297.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8555908203125,0.9370779991149902,0.6469416618347168,0.6124534606933594,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8553466796875,0.8497869968414307,0.487230896949768,0.3424945175647735,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.85546875,0.8854644894599915,0.5523701906204224,0.5245977640151978,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8548889160156,0.7507688999176025,0.3313733339309692,1.5079957246780396,292.8555908203125,284.95001220703125,302.51080322265625,297.1833801269531,299.92071533203125,297.6396789550781,292.8573303222656,1.0,0.8224237561225891,0.971611499786377,0.971611499786377,1.0,1.0,-4.447632312774658,2.0804266929626465,2.367205619812012,1.0761656761169434,1.0,0.6499999761581421,0.0,280.6036682128906,298.0,48092.0546875,0.0,7155.51318359375,1.0,283.1499938964844,290.6539001464844,300.18621826171875,303.3266296386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211920022964478,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.8564453125,0.0,149.58847045898438,1895.4371337890625,0.0,1781.8399658203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17667420,297.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9120483398437,0.9990000128746032,0.8608819842338562,0.7157638669013977,297.77667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9118957519531,0.941041111946106,0.6557043790817261,0.620627224445343,297.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.91168212890625,0.8523002862930298,0.4929067492485046,0.3464207649230957,297.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9117736816406,0.8881410956382751,0.55861496925354,0.5304375886917114,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9112548828125,0.7526939511299133,0.334842175245285,1.5234700441360474,292.91192626953125,284.95001220703125,302.5793151855469,297.2218933105469,299.95660400390625,297.64752197265625,292.9136047363281,1.0,0.8293383121490479,0.9634048342704772,0.9634048342704772,1.0,1.0,-4.489846706390381,2.099863290786743,2.3899834156036377,1.08623206615448,1.0,0.6499999761581421,0.0,283.7696838378906,301.0,48358.3984375,0.0,7345.291015625,1.0,283.1499938964844,290.695556640625,300.22479248046875,303.3822021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217755317687988,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.6015625,0.0,149.58847045898438,1895.4371337890625,0.0,1786.6546630859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17667480,297.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9120483398437,0.9990000128746032,0.8608819842338562,0.7157638669013977,297.77667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9118957519531,0.941041111946106,0.6557043790817261,0.620627224445343,297.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.91168212890625,0.8523002862930298,0.4929067492485046,0.3464207649230957,297.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9117736816406,0.8881410956382751,0.55861496925354,0.5304375886917114,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9112548828125,0.7526939511299133,0.334842175245285,1.5234700441360474,292.91192626953125,284.95001220703125,302.5793151855469,297.2218933105469,299.95660400390625,297.64752197265625,292.9136047363281,1.0,0.8293383121490479,0.9634048342704772,0.9634048342704772,1.0,1.0,-4.489846706390381,2.099863290786743,2.3899834156036377,1.08623206615448,1.0,0.6499999761581421,0.0,283.7696838378906,301.0,48358.3984375,0.0,7345.291015625,1.0,283.1499938964844,290.695556640625,300.22479248046875,303.3822021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217755317687988,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.6015625,0.0,149.58847045898438,1895.4371337890625,0.0,1786.6546630859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17667540,297.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9677429199219,0.9990000128746032,0.8676792979240417,0.7170539498329163,297.7855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9676208496094,0.9451220631599426,0.6645669341087341,0.628887951374054,297.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9673767089844,0.8549667000770569,0.4986631274223327,0.3503983914852142,297.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9674987792969,0.8909709453582764,0.5649410486221313,0.5363473892211914,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9669494628906,0.7547680139541626,0.3383846879005432,1.5392489433288574,292.9676208496094,284.95001220703125,302.64630126953125,297.2590026855469,299.9918518066406,297.65557861328125,292.9692687988281,1.0,0.8362370133399963,0.9551982283592224,0.9551982283592224,1.0,1.0,-4.532262325286865,2.119338035583496,2.412924289703369,1.0962847471237185,1.0,0.6499999761581421,0.0,286.8358764648437,304.0,48621.66015625,0.0,7538.4150390625,1.0,283.1499938964844,290.7367858886719,300.26202392578125,303.4364013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223934531211853,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.9404296875,0.0,149.58847045898438,1895.4371337890625,0.0,1791.7591552734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17667600,297.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9677429199219,0.9990000128746032,0.8676792979240417,0.7170539498329163,297.7855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9676208496094,0.9451220631599426,0.6645669341087341,0.628887951374054,297.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9673767089844,0.8549667000770569,0.4986631274223327,0.3503983914852142,297.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9674987792969,0.8909709453582764,0.5649410486221313,0.5363473892211914,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9669494628906,0.7547680139541626,0.3383846879005432,1.5392489433288574,292.9676208496094,284.95001220703125,302.64630126953125,297.2590026855469,299.9918518066406,297.65557861328125,292.9692687988281,1.0,0.8362370133399963,0.9551982283592224,0.9551982283592224,1.0,1.0,-4.532262325286865,2.119338035583496,2.412924289703369,1.0962847471237185,1.0,0.6499999761581421,0.0,286.8358764648437,304.0,48621.66015625,0.0,7538.4150390625,1.0,283.1499938964844,290.7367858886719,300.26202392578125,303.4364013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223934531211853,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.9404296875,0.0,149.58847045898438,1895.4371337890625,0.0,1791.7591552734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
