time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17667660,297.6288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.02264404296875,0.9990000128746032,0.8746419548988342,0.7180839776992798,297.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.02252197265625,0.9492724537849426,0.6735244393348694,0.6372321248054504,297.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0223083496094,0.8577642440795898,0.5044974684715271,0.3544264435768127,297.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0224304199219,0.893927276134491,0.57134610414505,0.542326033115387,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0218811035156,0.7569705247879028,0.3419972658157348,1.5553219318389893,293.0225524902344,284.95001220703125,302.7113952636719,297.2943725585937,300.0262145996094,297.6637268066406,293.024169921875,1.0,0.8431457281112671,0.9469482898712158,0.9469482898712158,1.0,1.0,-4.574970722198486,2.138885736465454,2.436084747314453,1.1063388586044312,1.0,0.6499999761581421,0.0,289.8330383300781,307.0,48881.01953125,0.0,7735.48876953125,1.0,283.1499938964844,290.77740478515625,300.297607421875,303.4888000488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230539917945862,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.7265625,0.0,149.58847045898438,1895.4371337890625,0.0,1797.2218017578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17667720,297.6288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.02264404296875,0.9990000128746032,0.8746419548988342,0.7180839776992798,297.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.02252197265625,0.9492724537849426,0.6735244393348694,0.6372321248054504,297.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0223083496094,0.8577642440795898,0.5044974684715271,0.3544264435768127,297.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0224304199219,0.893927276134491,0.57134610414505,0.542326033115387,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0218811035156,0.7569705247879028,0.3419972658157348,1.5553219318389893,293.0225524902344,284.95001220703125,302.7113952636719,297.2943725585937,300.0262145996094,297.6637268066406,293.024169921875,1.0,0.8431457281112671,0.9469482898712158,0.9469482898712158,1.0,1.0,-4.574970722198486,2.138885736465454,2.436084747314453,1.1063388586044312,1.0,0.6499999761581421,0.0,289.8330383300781,307.0,48881.01953125,0.0,7735.48876953125,1.0,283.1499938964844,290.77740478515625,300.297607421875,303.4888000488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230539917945862,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.7265625,0.0,149.58847045898438,1895.4371337890625,0.0,1797.2218017578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17667780,297.6390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0765686035156,0.9990000128746032,0.881786584854126,0.7188739776611328,297.80279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.07647705078125,0.953471064567566,0.6825851202011108,0.6456683874130249,297.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.07623291015625,0.8606922626495361,0.5104185342788696,0.3585116863250732,297.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.07635498046875,0.8970059156417847,0.5778394937515259,0.5483831763267517,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0758361816406,0.7593013644218445,0.3456867337226867,1.571722388267517,293.07647705078125,284.95001220703125,302.77423095703125,297.3276062011719,300.0594177246094,297.67193603515625,293.0780639648437,1.0,0.8500896096229553,0.9386983513832092,0.9386983513832092,1.0,1.0,-4.618101119995117,2.158566474914551,2.459534406661988,1.116426706314087,1.0,0.6499999761581421,0.0,292.77764892578125,310.0,49135.59375,0.0,7937.20166015625,1.0,283.1499938964844,290.8172912597656,300.3309326171875,303.5386962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237383723258972,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.74609375,0.0,149.58847045898438,1895.4371337890625,0.0,1802.888916015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17667840,297.6390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0765686035156,0.9990000128746032,0.881786584854126,0.7188739776611328,297.80279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.07647705078125,0.953471064567566,0.6825851202011108,0.6456683874130249,297.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.07623291015625,0.8606922626495361,0.5104185342788696,0.3585116863250732,297.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.07635498046875,0.8970059156417847,0.5778394937515259,0.5483831763267517,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0758361816406,0.7593013644218445,0.3456867337226867,1.571722388267517,293.07647705078125,284.95001220703125,302.77423095703125,297.3276062011719,300.0594177246094,297.67193603515625,293.0780639648437,1.0,0.8500896096229553,0.9386983513832092,0.9386983513832092,1.0,1.0,-4.618101119995117,2.158566474914551,2.459534406661988,1.116426706314087,1.0,0.6499999761581421,0.0,292.77764892578125,310.0,49135.59375,0.0,7937.20166015625,1.0,283.1499938964844,290.8172912597656,300.3309326171875,303.5386962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237383723258972,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.74609375,0.0,149.58847045898438,1895.4371337890625,0.0,1802.888916015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17667900,297.64422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1031799316406,0.9990000128746032,0.8854015469551086,0.7192349433898926,297.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.10308837890625,0.9555498361587524,0.6871395707130432,0.6499080061912537,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1028747558594,0.8621772527694702,0.5133996605873108,0.3605679273605346,297.6200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1029968261719,0.8985607624053955,0.5811071395874023,0.5514304637908936,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1024780273437,0.7604885697364807,0.3475493490695953,1.5800000429153442,293.1031188964844,284.95001220703125,302.8046875,297.3433532714844,300.0755920410156,297.676025390625,293.10467529296875,1.0,0.8535702228546143,0.9345734119415284,0.9345734119415284,1.0,1.0,-4.639745235443115,2.168417692184448,2.471327304840088,1.1214603185653689,1.0,0.6499999761581421,0.0,294.24932861328125,310.0,49261.14453125,0.0,8039.7421875,1.0,283.1499938964844,290.83697509765625,300.3468933105469,303.5629272460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241164445877075,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.525390625,0.0,149.58847045898438,1895.4371337890625,0.0,1806.02294921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17667960,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1294250488281,0.9990000128746032,0.8890584707260132,0.7195396423339844,297.81109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1293334960937,0.9576324224472046,0.691717267036438,0.6541684865951538,297.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1291198730469,0.8636930584907532,0.5164008140563965,0.3626375198364258,297.62310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1292419433594,0.9001434445381165,0.5843952894210815,0.554496169090271,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1287536621094,0.7617058157920837,0.3494293987751007,1.5883524417877195,293.1293334960937,284.95001220703125,302.8344421386719,297.35845947265625,300.09130859375,297.6800842285156,293.1308898925781,1.0,0.8570637106895447,0.9302483797073364,0.9302483797073364,1.0,1.0,-4.661510467529297,2.178287506103516,2.483222961425781,1.1264852285385132,1.0,0.6499999761581421,0.0,295.71063232421875,328.0,49384.84765625,0.0,8143.52685546875,1.0,283.1499938964844,290.8563842773437,300.3620910644531,303.5862731933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244969606399536,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.9990234375,0.0,149.58847045898438,1895.4371337890625,0.0,1809.17919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17668020,297.6549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1893615722656,0.9990000128746032,0.8959652185440063,0.7319611310958862,297.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.18927001953125,0.9563663005828856,0.7010167241096497,0.6629892587661743,297.5853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1889953613281,0.8622130155563354,0.5225366353988647,0.3669938147068023,297.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1891174316406,0.8984147310256958,0.591107189655304,0.5609222650527954,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.18853759765625,0.7602463364601135,0.3533042967319488,1.606401801109314,293.18927001953125,284.95001220703125,302.8916015625,297.38653564453125,300.12139892578125,297.68731689453125,293.1911315917969,1.0,0.8690560460090637,0.9215983748435974,0.9215983748435974,1.0,1.0,-4.721789836883545,2.205976963043213,2.515813112258911,1.14031183719635,1.0,0.6499999761581421,0.0,304.74932861328125,331.0,49674.46484375,0.0,8476.1162109375,1.0,283.1499938964844,290.9002685546875,300.390869140625,303.6326904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725382387638092,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.7255859375,0.0,149.58847045898438,1895.4371337890625,0.0,1816.531982421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17668080,297.6549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1893615722656,0.9990000128746032,0.8959652185440063,0.7319611310958862,297.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.18927001953125,0.9563663005828856,0.7010167241096497,0.6629892587661743,297.5853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1889953613281,0.8622130155563354,0.5225366353988647,0.3669938147068023,297.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1891174316406,0.8984147310256958,0.591107189655304,0.5609222650527954,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.18853759765625,0.7602463364601135,0.3533042967319488,1.606401801109314,293.18927001953125,284.95001220703125,302.8916015625,297.38653564453125,300.12139892578125,297.68731689453125,293.1911315917969,1.0,0.8690560460090637,0.9215983748435974,0.9215983748435974,1.0,1.0,-4.721789836883545,2.205976963043213,2.515813112258911,1.14031183719635,1.0,0.6499999761581421,0.0,304.74932861328125,331.0,49674.46484375,0.0,8476.1162109375,1.0,283.1499938964844,290.9002685546875,300.390869140625,303.6326904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725382387638092,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.7255859375,0.0,149.58847045898438,1895.4371337890625,0.0,1816.531982421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17668140,297.6575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2456359863281,0.9990000128746032,0.9026294350624084,0.73879075050354,297.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2455444335937,0.9577091932296752,0.710390567779541,0.6718226075172424,297.59197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2453308105469,0.8629307746887207,0.5287336111068726,0.3713499009609222,297.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.24542236328125,0.8990665078163147,0.5978848338127136,0.5673518776893616,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.24493408203125,0.7606947422027588,0.3572052717208862,1.6242958307266235,293.2455444335937,284.95001220703125,302.94537353515625,297.4114990234375,300.1489562988281,297.69342041015625,293.24713134765625,1.0,0.8784224390983582,0.9129483103752136,0.9129483103752136,1.0,1.0,-4.775278568267822,2.230221748352051,2.5450565814971924,1.1528997421264648,1.0,0.6499999761581421,0.0,311.09344482421875,334.0,49934.16796875,0.0,8763.9521484375,1.0,283.1499938964844,290.94195556640625,300.4164428710937,303.6761169433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264093160629272,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.671875,0.0,149.58847045898438,1895.4371337890625,0.0,1825.0745849609373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17668200,297.6575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2456359863281,0.9990000128746032,0.9026294350624084,0.73879075050354,297.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2455444335937,0.9577091932296752,0.710390567779541,0.6718226075172424,297.59197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2453308105469,0.8629307746887207,0.5287336111068726,0.3713499009609222,297.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.24542236328125,0.8990665078163147,0.5978848338127136,0.5673518776893616,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.24493408203125,0.7606947422027588,0.3572052717208862,1.6242958307266235,293.2455444335937,284.95001220703125,302.94537353515625,297.4114990234375,300.1489562988281,297.69342041015625,293.24713134765625,1.0,0.8784224390983582,0.9129483103752136,0.9129483103752136,1.0,1.0,-4.775278568267822,2.230221748352051,2.5450565814971924,1.1528997421264648,1.0,0.6499999761581421,0.0,311.09344482421875,334.0,49934.16796875,0.0,8763.9521484375,1.0,283.1499938964844,290.94195556640625,300.4164428710937,303.6761169433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264093160629272,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.671875,0.0,149.58847045898438,1895.4371337890625,0.0,1825.0745849609373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17668260,297.6623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.29718017578125,0.9990000128746032,0.9095483422279358,0.742881178855896,297.8365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.297119140625,0.9602447748184204,0.7198033928871155,0.6806458234786987,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2969055175781,0.8646834492683411,0.5349651575088501,0.3756950199604034,297.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2969970703125,0.900838017463684,0.6047006249427795,0.5737701654434204,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2965393066406,0.7620373368263245,0.3611267209053039,1.6420389413833618,293.297119140625,284.95001220703125,302.995361328125,297.4330749511719,300.1747436523437,297.69976806640625,293.298583984375,1.0,0.8869594931602478,0.9037947058677672,0.9037947058677672,1.0,1.0,-4.825200080871582,2.2526447772979736,2.5725553035736084,1.1642428636550903,1.0,0.6499999761581421,0.0,316.0483703613281,337.0,50175.08984375,0.0,9030.0654296875,1.0,283.1499938964844,290.9800720214844,300.4382629394531,303.7143859863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274684906005859,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.8349609375,0.0,149.58847045898438,1895.4371337890625,0.0,1833.9022216796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17668320,297.6623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.29718017578125,0.9990000128746032,0.9095483422279358,0.742881178855896,297.8365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.297119140625,0.9602447748184204,0.7198033928871155,0.6806458234786987,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2969055175781,0.8646834492683411,0.5349651575088501,0.3756950199604034,297.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2969970703125,0.900838017463684,0.6047006249427795,0.5737701654434204,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2965393066406,0.7620373368263245,0.3611267209053039,1.6420389413833618,293.297119140625,284.95001220703125,302.995361328125,297.4330749511719,300.1747436523437,297.69976806640625,293.298583984375,1.0,0.8869594931602478,0.9037947058677672,0.9037947058677672,1.0,1.0,-4.825200080871582,2.2526447772979736,2.5725553035736084,1.1642428636550903,1.0,0.6499999761581421,0.0,316.0483703613281,337.0,50175.08984375,0.0,9030.0654296875,1.0,283.1499938964844,290.9800720214844,300.4382629394531,303.7143859863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274684906005859,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.8349609375,0.0,149.58847045898438,1895.4371337890625,0.0,1833.9022216796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17668380,297.6686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.34552001953125,0.9990000128746032,0.916697919368744,0.7454813122749329,297.84375,297.1499938964844,293.1499938964844,0.0,-0.0,293.345458984375,0.963362157344818,0.7292490601539612,0.6894736289978027,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.34527587890625,0.8669953942298889,0.5412276983261108,0.3800426423549652,297.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3453674316406,0.903207004070282,0.6115497350692749,0.5801941156387329,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3449401855469,0.7638674378395081,0.3650716543197632,1.6597615480422974,293.345458984375,284.95001220703125,303.04119873046875,297.4508972167969,300.198486328125,297.7062072753906,293.3468322753906,1.0,0.8949834108352661,0.8946411609649658,0.8946411609649658,1.0,1.0,-4.873324394226074,2.274097681045532,2.599226951599121,1.1749882698059082,1.0,0.6499999761581421,0.0,320.2680358886719,340.0,50401.0703125,0.0,9286.7392578125,1.0,283.1499938964844,291.0157775878906,300.4562683105469,303.74786376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285561561584473,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.9033203125,0.0,149.58847045898438,1895.4371337890625,0.0,1842.9844970703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17668440,297.6686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.34552001953125,0.9990000128746032,0.916697919368744,0.7454813122749329,297.84375,297.1499938964844,293.1499938964844,0.0,-0.0,293.345458984375,0.963362157344818,0.7292490601539612,0.6894736289978027,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.34527587890625,0.8669953942298889,0.5412276983261108,0.3800426423549652,297.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3453674316406,0.903207004070282,0.6115497350692749,0.5801941156387329,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3449401855469,0.7638674378395081,0.3650716543197632,1.6597615480422974,293.345458984375,284.95001220703125,303.04119873046875,297.4508972167969,300.198486328125,297.7062072753906,293.3468322753906,1.0,0.8949834108352661,0.8946411609649658,0.8946411609649658,1.0,1.0,-4.873324394226074,2.274097681045532,2.599226951599121,1.1749882698059082,1.0,0.6499999761581421,0.0,320.2680358886719,340.0,50401.0703125,0.0,9286.7392578125,1.0,283.1499938964844,291.0157775878906,300.4562683105469,303.74786376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285561561584473,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.9033203125,0.0,149.58847045898438,1895.4371337890625,0.0,1842.9844970703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17668500,297.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3685913085937,0.9990000128746032,0.9203445315361024,0.7464072704315186,297.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3685302734375,0.9650463461875916,0.7339820265769958,0.6938903331756592,297.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.36834716796875,0.8682915568351746,0.5443689227104187,0.3822186291217804,297.6516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3684387207031,0.9045570492744446,0.6149848699569702,0.5834096074104309,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3680114746094,0.7649053335189819,0.3670517802238464,1.6686270236968994,293.3685302734375,284.95001220703125,303.0624389648437,297.45831298828125,300.20953369140625,297.7094116210937,293.3698425292969,1.0,0.8988690972328186,0.8900643587112427,0.8900643587112427,1.0,1.0,-4.896944999694824,2.2845678329467773,2.612377166748047,1.180195450782776,1.0,0.6499999761581421,0.0,322.1958312988281,340.0,50508.8984375,0.0,9413.2353515625,1.0,283.1499938964844,291.0328063964844,300.4638061523437,303.7628173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291173338890076,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.6865234375,0.0,149.58847045898438,1895.4371337890625,0.0,1847.67724609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17668560,297.6760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.390869140625,0.9990000128746032,0.9240313172340392,0.7471378445625305,297.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.39080810546875,0.966785967350006,0.7387203574180603,0.6983086466789246,297.6089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3906555175781,0.8696609139442444,0.5475155711174011,0.3843959867954254,297.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3907165527344,0.9060074090957642,0.6184259653091431,0.5866273641586304,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.39031982421875,0.7660074830055237,0.3690360486507416,1.677496075630188,293.39080810546875,284.95001220703125,303.0824890136719,297.46466064453125,300.21990966796875,297.7126159667969,293.39208984375,1.0,0.9026947617530824,0.885435163974762,0.885435163974762,1.0,1.0,-4.920364856719971,2.2949023246765137,2.625462770462036,1.1853060722351074,1.0,0.6499999761581421,0.0,324.0313415527344,358.0,50612.96875,0.0,9539.0751953125,1.0,283.1499938964844,291.0492858886719,300.4702453613281,303.7765197753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729689359664917,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.927734375,0.0,149.58847045898438,1895.4371337890625,0.0,1852.4658203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17668620,297.6794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.44110107421875,0.9990000128746032,0.931046187877655,0.7599164843559265,297.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4410095214844,0.9654898047447203,0.7483080625534058,0.7074126601219177,297.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4408264160156,0.8681514263153076,0.5539162755012512,0.3889488279819488,297.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.44091796875,0.9042168855667114,0.625417947769165,0.5933321714401245,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4404602050781,0.7645518779754639,0.3730964064598083,1.696468472480774,293.4410095214844,284.95001220703125,303.118896484375,297.4740295410156,300.23858642578125,297.71807861328125,293.4425354003906,1.0,0.9151182174682616,0.8761768341064453,0.8761768341064453,1.0,1.0,-4.983161926269531,2.32307243347168,2.6600897312164307,1.1990087032318115,1.0,0.6499999761581421,0.0,333.8024597167969,361.0,50854.40625,0.0,9923.4912109375,1.0,283.1499938964844,291.0859680175781,300.480224609375,303.8016967773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730944812297821,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.146484375,0.0,149.58847045898438,1895.4371337890625,0.0,1862.9918212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17668680,297.6794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.44110107421875,0.9990000128746032,0.931046187877655,0.7599164843559265,297.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4410095214844,0.9654898047447203,0.7483080625534058,0.7074126601219177,297.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4408264160156,0.8681514263153076,0.5539162755012512,0.3889488279819488,297.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.44091796875,0.9042168855667114,0.625417947769165,0.5933321714401245,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4404602050781,0.7645518779754639,0.3730964064598083,1.696468472480774,293.4410095214844,284.95001220703125,303.118896484375,297.4740295410156,300.23858642578125,297.71807861328125,293.4425354003906,1.0,0.9151182174682616,0.8761768341064453,0.8761768341064453,1.0,1.0,-4.983161926269531,2.32307243347168,2.6600897312164307,1.1990087032318115,1.0,0.6499999761581421,0.0,333.8024597167969,361.0,50854.40625,0.0,9923.4912109375,1.0,283.1499938964844,291.0859680175781,300.480224609375,303.8016967773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730944812297821,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.146484375,0.0,149.58847045898438,1895.4371337890625,0.0,1862.9918212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17668740,297.68023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.48614501953125,0.9990000128746032,0.9378361105918884,0.7667184472084045,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4861145019531,0.9667176604270936,0.7579026222229004,0.7164577841758728,297.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4859313964844,0.8689127564430237,0.5603273510932922,0.3934588134288788,297.66534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.48602294921875,0.9049257636070251,0.6324189305305481,0.5999792814254761,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4856262207031,0.7650516629219055,0.3771319389343261,1.7150192260742188,293.486083984375,284.95001220703125,303.1499938964844,297.4786682128906,300.2537841796875,297.7223205566406,293.4873352050781,1.0,0.9247100949287416,0.8669185042381287,0.8669185042381287,1.0,1.0,-5.038119792938232,2.3472464084625244,2.690873384475708,1.211179256439209,1.0,0.6499999761581421,0.0,340.5301818847656,364.0,51060.0703125,0.0,10251.4677734375,1.0,283.1499938964844,291.11932373046875,300.48541259765625,303.8217468261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323330640792847,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.5009765625,0.0,149.58847045898438,1895.4371337890625,0.0,1874.658203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17668800,297.68023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.48614501953125,0.9990000128746032,0.9378361105918884,0.7667184472084045,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4861145019531,0.9667176604270936,0.7579026222229004,0.7164577841758728,297.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4859313964844,0.8689127564430237,0.5603273510932922,0.3934588134288788,297.66534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.48602294921875,0.9049257636070251,0.6324189305305481,0.5999792814254761,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4856262207031,0.7650516629219055,0.3771319389343261,1.7150192260742188,293.486083984375,284.95001220703125,303.1499938964844,297.4786682128906,300.2537841796875,297.7223205566406,293.4873352050781,1.0,0.9247100949287416,0.8669185042381287,0.8669185042381287,1.0,1.0,-5.038119792938232,2.3472464084625244,2.690873384475708,1.211179256439209,1.0,0.6499999761581421,0.0,340.5301818847656,364.0,51060.0703125,0.0,10251.4677734375,1.0,283.1499938964844,291.11932373046875,300.48541259765625,303.8217468261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323330640792847,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.5009765625,0.0,149.58847045898438,1895.4371337890625,0.0,1874.658203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17668860,297.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.51690673828125,0.9990000128746032,0.9424445629119872,0.7754127979278564,297.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5168762207031,0.9664250612258912,0.7652422785758972,0.7239253520965576,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.51678466796875,0.8680824637413025,0.5644545555114746,0.3967860341072082,297.64764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5168151855469,0.903999090194702,0.6371167898178101,0.6050142049789429,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5166015625,0.7636594176292419,0.3785842359066009,1.7249852418899536,293.5168762207031,284.95001220703125,303.17742919921875,297.4800109863281,300.2550048828125,297.7043762207031,293.5176696777344,1.0,0.9326348304748536,0.8568558096885681,0.8568558096885681,1.0,1.0,-5.07973051071167,2.3647868633270264,2.714943647384644,1.2197284698486328,1.0,0.6499999761581421,0.0,347.3070068359375,367.0,51194.2734375,0.0,10518.8798828125,1.0,283.1499938964844,291.14227294921875,300.4862365722656,303.8339233398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336047887802124,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.6962890625,0.0,149.58847045898438,1895.4371337890625,0.0,1885.3697509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17668920,297.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.51690673828125,0.9990000128746032,0.9424445629119872,0.7754127979278564,297.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5168762207031,0.9664250612258912,0.7652422785758972,0.7239253520965576,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.51678466796875,0.8680824637413025,0.5644545555114746,0.3967860341072082,297.64764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5168151855469,0.903999090194702,0.6371167898178101,0.6050142049789429,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5166015625,0.7636594176292419,0.3785842359066009,1.7249852418899536,293.5168762207031,284.95001220703125,303.17742919921875,297.4800109863281,300.2550048828125,297.7043762207031,293.5176696777344,1.0,0.9326348304748536,0.8568558096885681,0.8568558096885681,1.0,1.0,-5.07973051071167,2.3647868633270264,2.714943647384644,1.2197284698486328,1.0,0.6499999761581421,0.0,347.3070068359375,367.0,51194.2734375,0.0,10518.8798828125,1.0,283.1499938964844,291.14227294921875,300.4862365722656,303.8339233398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336047887802124,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.6962890625,0.0,149.58847045898438,1895.4371337890625,0.0,1885.3697509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17668980,297.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5429992675781,0.9990000128746032,0.9475741982460022,0.7816999554634094,297.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.54296875,0.967079222202301,0.7731233239173889,0.7312777042388916,297.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5428466796875,0.8680981397628784,0.5691313147544861,0.4000248312950134,297.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5429077148437,0.9039970636367798,0.6423529386520386,0.6099159121513367,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.54266357421875,0.7628220319747925,0.3803834915161133,1.7332253456115725,293.5429382324219,284.95001220703125,303.20318603515625,297.47979736328125,300.259033203125,297.6936340332031,293.543701171875,1.0,0.9393661618232728,0.8467930555343628,0.8467930555343628,1.0,1.0,-5.115932941436768,2.3796186447143555,2.736314296722412,1.226486325263977,1.0,0.6499999761581421,0.0,352.6429443359375,370.0,51314.95703125,0.0,10749.9736328125,1.0,283.1499938964844,291.161376953125,300.48486328125,303.8407897949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345656752586365,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.1123046875,0.0,149.58847045898438,1895.4371337890625,0.0,1893.478515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17669040,297.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5429992675781,0.9990000128746032,0.9475741982460022,0.7816999554634094,297.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.54296875,0.967079222202301,0.7731233239173889,0.7312777042388916,297.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5428466796875,0.8680981397628784,0.5691313147544861,0.4000248312950134,297.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5429077148437,0.9039970636367798,0.6423529386520386,0.6099159121513367,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.54266357421875,0.7628220319747925,0.3803834915161133,1.7332253456115725,293.5429382324219,284.95001220703125,303.20318603515625,297.47979736328125,300.259033203125,297.6936340332031,293.543701171875,1.0,0.9393661618232728,0.8467930555343628,0.8467930555343628,1.0,1.0,-5.115932941436768,2.3796186447143555,2.736314296722412,1.226486325263977,1.0,0.6499999761581421,0.0,352.6429443359375,370.0,51314.95703125,0.0,10749.9736328125,1.0,283.1499938964844,291.161376953125,300.48486328125,303.8407897949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345656752586365,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.1123046875,0.0,149.58847045898438,1895.4371337890625,0.0,1893.478515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17669100,297.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5556030273437,0.9990000128746032,0.9502949118614196,0.7838878631591797,297.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5555725097656,0.967832326889038,0.7771705389022827,0.7350476980209351,297.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.55548095703125,0.8685154914855957,0.5715880393981934,0.4017208516597748,297.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5555114746094,0.9044337272644044,0.6450864672660828,0.6124675273895264,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5552978515625,0.7627705335617065,0.3813891112804413,1.7377222776412964,293.5555725097656,284.95001220703125,303.2154541015625,297.4791564941406,300.2616271972656,297.69000244140625,293.5563049316406,1.0,0.942527174949646,0.8417617082595825,0.8417617082595825,1.0,1.0,-5.133676052093506,2.3867862224578857,2.746890068054199,1.2296783924102783,1.0,0.6499999761581421,0.0,354.8549499511719,370.0,51373.6484375,0.0,10860.765625,1.0,283.1499938964844,291.1706237792969,300.4837951660156,303.8435363769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349953055381775,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.5634765625,0.0,149.58847045898438,1895.4371337890625,0.0,1897.1080322265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17669160,297.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.56805419921875,0.9990000128746032,0.9531005024909972,0.7856598496437073,297.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5680236816406,0.9687618613243104,0.781261682510376,0.7388584017753601,297.5859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.56793212890625,0.8691114187240601,0.5740997791290283,0.4034540951251983,297.6311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5679626464844,0.9050638675689696,0.647872269153595,0.6150671243667603,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5677490234375,0.7628871202468872,0.3824525773525238,1.7424546480178833,293.5679931640625,284.95001220703125,303.2273254394531,297.4781494140625,300.2644958496094,297.68719482421875,293.5687255859375,1.0,0.9456108212471008,0.8369694948196411,0.8369694948196411,1.0,1.0,-5.15134334564209,2.393916130065918,2.757427215576172,1.232844352722168,1.0,0.6499999761581421,0.0,356.87408447265625,373.0,51431.71875,0.0,10970.185546875,1.0,283.1499938964844,291.17974853515625,300.4825439453125,303.84600830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354128360748291,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.90625,0.0,149.58847045898438,1895.4371337890625,0.0,1900.63818359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17669220,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5923767089844,0.9990000128746032,0.9589707255363464,0.7881807684898376,297.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.59234619140625,0.9710267186164856,0.7895355820655823,0.7465664744377136,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5922546386719,0.8707500696182251,0.579283595085144,0.4070263803005218,297.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.59228515625,0.906818985939026,0.6535943746566772,0.6204003095626831,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.59210205078125,0.7635490894317627,0.3847460150718689,1.7526254653930664,293.59234619140625,284.95001220703125,303.25006103515625,297.4751892089844,300.2706604003906,297.68377685546875,293.5930480957031,1.0,0.9516249299049376,0.8273849487304688,0.8273849487304688,1.0,1.0,-5.186712265014648,2.4080305099487305,2.778681755065918,1.239010453224182,1.0,0.6499999761581421,0.0,360.4518737792969,376.0,51545.44140625,0.0,11187.13671875,1.0,283.1499938964844,291.1976318359375,300.4792785644531,303.8500061035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362211346626282,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.2109375,0.0,149.58847045898438,1895.4371337890625,0.0,1907.4791259765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17669280,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5923767089844,0.9990000128746032,0.9589707255363464,0.7881807684898376,297.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.59234619140625,0.9710267186164856,0.7895355820655823,0.7465664744377136,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5922546386719,0.8707500696182251,0.579283595085144,0.4070263803005218,297.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.59228515625,0.906818985939026,0.6535943746566772,0.6204003095626831,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.59210205078125,0.7635490894317627,0.3847460150718689,1.7526254653930664,293.59234619140625,284.95001220703125,303.25006103515625,297.4751892089844,300.2706604003906,297.68377685546875,293.5930480957031,1.0,0.9516249299049376,0.8273849487304688,0.8273849487304688,1.0,1.0,-5.186712265014648,2.4080305099487305,2.778681755065918,1.239010453224182,1.0,0.6499999761581421,0.0,360.4518737792969,376.0,51545.44140625,0.0,11187.13671875,1.0,283.1499938964844,291.1976318359375,300.4792785644531,303.8500061035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362211346626282,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.2109375,0.0,149.58847045898438,1895.4371337890625,0.0,1907.4791259765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17669340,297.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6160583496094,0.9990000128746032,0.9650733470916748,0.7899894714355469,297.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.61602783203125,0.973523736000061,0.797865629196167,0.7543245553970337,297.5813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6159362792969,0.8727103471755981,0.5846107602119446,0.4106948673725128,297.6257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.615966796875,0.908949851989746,0.6594483256340027,0.6258527636528015,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.61578369140625,0.7645259499549866,0.3871824443340301,1.763424038887024,293.61602783203125,284.95001220703125,303.2714538574219,297.4710388183594,300.27691650390625,297.6820983886719,293.61669921875,1.0,0.9575621485710144,0.8178004622459412,0.8178004622459412,1.0,1.0,-5.222289085388184,2.4219987392425537,2.800290584564209,1.2449731826782229,1.0,0.6499999761581421,0.0,363.7286682128906,379.0,51656.140625,0.0,11405.2587890625,1.0,283.1499938964844,291.21502685546875,300.4750671386719,303.8528747558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370365858078003,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.0517578125,0.0,149.58847045898438,1895.4371337890625,0.0,1914.389404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17669400,297.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6160583496094,0.9990000128746032,0.9650733470916748,0.7899894714355469,297.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.61602783203125,0.973523736000061,0.797865629196167,0.7543245553970337,297.5813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6159362792969,0.8727103471755981,0.5846107602119446,0.4106948673725128,297.6257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.615966796875,0.908949851989746,0.6594483256340027,0.6258527636528015,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.61578369140625,0.7645259499549866,0.3871824443340301,1.763424038887024,293.61602783203125,284.95001220703125,303.2714538574219,297.4710388183594,300.27691650390625,297.6820983886719,293.61669921875,1.0,0.9575621485710144,0.8178004622459412,0.8178004622459412,1.0,1.0,-5.222289085388184,2.4219987392425537,2.800290584564209,1.2449731826782229,1.0,0.6499999761581421,0.0,363.7286682128906,379.0,51656.140625,0.0,11405.2587890625,1.0,283.1499938964844,291.21502685546875,300.4750671386719,303.8528747558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370365858078003,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.0517578125,0.0,149.58847045898438,1895.4371337890625,0.0,1914.389404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17669460,297.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.63897705078125,0.9990000128746032,0.9713501334190368,0.791340172290802,297.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6389465332031,0.9761339426040648,0.8062445521354675,0.7621213793754578,297.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.63885498046875,0.8748840093612671,0.5900464653968811,0.4144392013549804,297.625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6388854980469,0.9113420248031616,0.6653934717178345,0.6313924789428711,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6387023925781,0.7657176852226257,0.3897300660610199,1.774724364280701,293.6389465332031,284.95001220703125,303.2916564941406,297.4657897949219,300.28289794921875,297.6816101074219,293.6395874023437,1.0,0.9634777307510376,0.8078972697257996,0.8078972697257996,1.0,1.0,-5.25816535949707,2.435739040374756,2.822426080703736,1.2506353855133057,1.0,0.6499999761581421,0.0,366.8284912109375,382.0,51763.29296875,0.0,11626.140625,1.0,283.1499938964844,291.2318725585937,300.46978759765625,303.8544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378541827201843,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.35546875,0.0,149.58847045898438,1895.4371337890625,0.0,1921.3275146484373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
