time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669520,297.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.63897705078125,0.9990000128746032,0.9713501334190368,0.791340172290802,297.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6389465332031,0.9761339426040648,0.8062445521354675,0.7621213793754578,297.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.63885498046875,0.8748840093612671,0.5900464653968811,0.4144392013549804,297.625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6388854980469,0.9113420248031616,0.6653934717178345,0.6313924789428711,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6387023925781,0.7657176852226257,0.3897300660610199,1.774724364280701,293.6389465332031,284.95001220703125,303.2916564941406,297.4657897949219,300.28289794921875,297.6816101074219,293.6395874023437,1.0,0.9634777307510376,0.8078972697257996,0.8078972697257996,1.0,1.0,-5.25816535949707,2.435739040374756,2.822426080703736,1.2506353855133057,1.0,0.6499999761581421,0.0,366.8284912109375,382.0,51763.29296875,0.0,11626.140625,1.0,283.1499938964844,291.2318725585937,300.46978759765625,303.8544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378541827201843,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.35546875,0.0,149.58847045898438,1895.4371337890625,0.0,1921.3275146484373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17669580,297.6392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6611022949219,0.9990000128746032,0.9777485132217408,0.792432963848114,297.8233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6611022949219,0.9787675738334656,0.8146596550941467,0.76994788646698,297.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6610107421875,0.8771817684173584,0.5955604910850525,0.4182381927967071,297.6248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6610412597656,0.9138944745063782,0.6713963747024536,0.636987566947937,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6608581542969,0.767038106918335,0.3923533856868744,1.7863740921020508,293.6611022949219,284.95001220703125,303.310791015625,297.45953369140625,300.2884826660156,297.681884765625,293.6617431640625,1.0,0.9694005250930786,0.7979941368103027,0.7979941368103027,1.0,1.0,-5.294320583343506,2.4492945671081543,2.845026016235352,1.2560465335845947,1.0,0.6499999761581421,0.0,369.84375,385.0,51866.921875,0.0,11850.5673828125,1.0,283.1499938964844,291.2481689453125,300.46356201171875,303.8549194335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386743426322937,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.1376953125,0.0,149.58847045898438,1895.4371337890625,0.0,1928.296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17669640,297.6392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6611022949219,0.9990000128746032,0.9777485132217408,0.792432963848114,297.8233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6611022949219,0.9787675738334656,0.8146596550941467,0.76994788646698,297.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6610107421875,0.8771817684173584,0.5955604910850525,0.4182381927967071,297.6248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6610412597656,0.9138944745063782,0.6713963747024536,0.636987566947937,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6608581542969,0.767038106918335,0.3923533856868744,1.7863740921020508,293.6611022949219,284.95001220703125,303.310791015625,297.45953369140625,300.2884826660156,297.681884765625,293.6617431640625,1.0,0.9694005250930786,0.7979941368103027,0.7979941368103027,1.0,1.0,-5.294320583343506,2.4492945671081543,2.845026016235352,1.2560465335845947,1.0,0.6499999761581421,0.0,369.84375,385.0,51866.921875,0.0,11850.5673828125,1.0,283.1499938964844,291.2481689453125,300.46356201171875,303.8549194335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386743426322937,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.1376953125,0.0,149.58847045898438,1895.4371337890625,0.0,1928.296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17669700,297.6405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6719665527344,0.9990000128746032,0.9809767603874208,0.792942464351654,297.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6719665527344,0.9800678491592408,0.8188759088516235,0.7738685607910156,297.5820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.671875,0.8783499002456665,0.5983367562294006,0.4201512336730957,297.6249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6719055175781,0.915199339389801,0.6744108200073242,0.6397976875305176,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6717224121094,0.7677202820777893,0.3936823606491089,1.792280912399292,293.67193603515625,284.95001220703125,303.3199768066406,297.4560852050781,300.2911376953125,297.68218994140625,293.6725769042969,1.0,0.972364604473114,0.7930425405502319,0.7930425405502319,1.0,1.0,-5.312450408935547,2.455970287322998,2.856480121612549,1.2586374282836914,1.0,0.6499999761581421,0.0,371.3442077636719,385.0,51917.70703125,0.0,11964.16015625,1.0,283.1499938964844,291.2561340332031,300.4601745605469,303.8547668457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390913963317871,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.376953125,0.0,149.58847045898438,1895.4371337890625,0.0,1931.843994140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17669760,297.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6825866699219,0.9990000128746032,0.9842243790626526,0.7934103012084961,297.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6825866699219,0.981362760066986,0.8230975866317749,0.7777937054634094,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6824951171875,0.8795372843742371,0.6011265516281128,0.4220734536647796,297.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6825561523437,0.9165292382240297,0.6774333119392395,0.6426152586936951,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.682373046875,0.7684220671653748,0.3950222730636596,1.7982383966445925,293.6825866699219,284.95001220703125,303.3289794921875,297.45245361328125,300.2936096191406,297.6825866699219,293.6831970214844,1.0,0.975334107875824,0.7880986928939819,0.7880986928939819,1.0,1.0,-5.330645084381104,2.4625890254974365,2.868055820465088,1.26115620136261,1.0,0.6499999761581421,0.0,372.83392333984375,403.0,51967.37890625,0.0,12078.6640625,1.0,283.1499938964844,291.26397705078125,300.4565734863281,303.8543701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395069599151611,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.4736328125,0.0,149.58847045898438,1895.4371337890625,0.0,1935.3812255859373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17669820,297.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7100830078125,0.9990000128746032,0.990364909172058,0.8057461977005005,297.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7100830078125,0.979905366897583,0.8316550850868225,0.7859262824058533,297.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7099609375,0.8777952790260315,0.6068370342254639,0.4261420369148254,297.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.71002197265625,0.914348602294922,0.683594822883606,0.6485392451286316,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7097473144531,0.7663539052009583,0.3978122174739837,1.8115386962890625,293.7100524902344,284.95001220703125,303.34637451171875,297.4446105957031,300.2979431152344,297.6830749511719,293.7109375,1.0,0.9860807061195374,0.7782109975814819,0.7782109975814819,1.0,1.0,-5.383398056030273,2.483243942260742,2.9001543521881104,1.269484519958496,1.0,0.6499999761581421,0.0,382.3629455566406,406.0,52102.00390625,0.0,12462.8798828125,1.0,283.1499938964844,291.28387451171875,300.448974609375,303.8541564941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403814196586609,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.20703125,0.0,149.58847045898438,1895.4371337890625,0.0,1942.8319091796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17669880,297.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7100830078125,0.9990000128746032,0.990364909172058,0.8057461977005005,297.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7100830078125,0.979905366897583,0.8316550850868225,0.7859262824058533,297.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7099609375,0.8777952790260315,0.6068370342254639,0.4261420369148254,297.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.71002197265625,0.914348602294922,0.683594822883606,0.6485392451286316,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7097473144531,0.7663539052009583,0.3978122174739837,1.8115386962890625,293.7100524902344,284.95001220703125,303.34637451171875,297.4446105957031,300.2979431152344,297.6830749511719,293.7109375,1.0,0.9860807061195374,0.7782109975814819,0.7782109975814819,1.0,1.0,-5.383398056030273,2.483243942260742,2.9001543521881104,1.269484519958496,1.0,0.6499999761581421,0.0,382.3629455566406,406.0,52102.00390625,0.0,12462.8798828125,1.0,283.1499938964844,291.28387451171875,300.448974609375,303.8541564941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403814196586609,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.20703125,0.0,149.58847045898438,1895.4371337890625,0.0,1942.8319091796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17669940,297.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7347106933594,0.9990000128746032,0.9962759613990784,0.8122932314872742,297.8232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.73468017578125,0.9805225729942322,0.8402144908905029,0.7939943671226501,297.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.734619140625,0.8781961798667908,0.6125785112380981,0.4301828145980835,297.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.7346496582031,0.9146638512611388,0.6897628903388977,0.6544030904769897,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.73443603515625,0.7661047577857971,0.4005906879901886,1.8244792222976685,293.73468017578125,284.95001220703125,303.3630676269531,297.43609619140625,300.30108642578125,297.6829833984375,293.7353515625,1.0,0.994109869003296,0.7683232426643372,0.7683232426643372,1.0,1.0,-5.428650379180908,2.4998371601104736,2.9288132190704346,1.2762001752853394,1.0,0.6499999761581421,0.0,388.7484130859375,409.0,52213.05078125,0.0,12781.2177734375,1.0,283.1499938964844,291.3020935058594,300.440673828125,303.8534240722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413114309310913,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.79296875,0.0,149.58847045898438,1895.4371337890625,0.0,1950.766845703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17670000,297.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7347106933594,0.9990000128746032,0.9962759613990784,0.8122932314872742,297.8232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.73468017578125,0.9805225729942322,0.8402144908905029,0.7939943671226501,297.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.734619140625,0.8781961798667908,0.6125785112380981,0.4301828145980835,297.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.7346496582031,0.9146638512611388,0.6897628903388977,0.6544030904769897,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.73443603515625,0.7661047577857971,0.4005906879901886,1.8244792222976685,293.73468017578125,284.95001220703125,303.3630676269531,297.43609619140625,300.30108642578125,297.6829833984375,293.7353515625,1.0,0.994109869003296,0.7683232426643372,0.7683232426643372,1.0,1.0,-5.428650379180908,2.4998371601104736,2.9288132190704346,1.2762001752853394,1.0,0.6499999761581421,0.0,388.7484130859375,409.0,52213.05078125,0.0,12781.2177734375,1.0,283.1499938964844,291.3020935058594,300.440673828125,303.8534240722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413114309310913,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.79296875,0.0,149.58847045898438,1895.4371337890625,0.0,1950.766845703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17670060,297.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7538757324219,0.9990000128746032,1.0,0.8125117421150208,297.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7538452148437,0.9832865595817566,0.8487216830253601,0.8019047975540161,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7537841796875,0.8808484077453613,0.6183043718338013,0.4341309070587158,297.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7538146972656,0.9176125526428224,0.6958880424499512,0.660116970539093,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.753662109375,0.767744779586792,0.4033272266387939,1.8366883993148804,293.7538452148437,284.95001220703125,303.37921142578125,297.4270935058594,300.3035888671875,297.6835021972656,293.7543640136719,1.0,1.0,0.7579344511032104,0.7579344511032104,1.0,1.0,-5.464874267578125,2.5115339756011963,2.9533402919769287,1.279988169670105,1.0,0.6499999761581421,0.0,391.4632568359375,410.0,52299.1640625,0.0,13017.1748046875,1.0,283.1499938964844,291.3163146972656,300.4314880371094,303.8503112792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742184579372406,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.734375,0.0,149.58847045898438,1895.4371337890625,0.0,1958.2275390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17670120,297.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7538757324219,0.9990000128746032,1.0,0.8125117421150208,297.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7538452148437,0.9832865595817566,0.8487216830253601,0.8019047975540161,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7537841796875,0.8808484077453613,0.6183043718338013,0.4341309070587158,297.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7538146972656,0.9176125526428224,0.6958880424499512,0.660116970539093,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.753662109375,0.767744779586792,0.4033272266387939,1.8366883993148804,293.7538452148437,284.95001220703125,303.37921142578125,297.4270935058594,300.3035888671875,297.6835021972656,293.7543640136719,1.0,1.0,0.7579344511032104,0.7579344511032104,1.0,1.0,-5.464874267578125,2.5115339756011963,2.9533402919769287,1.279988169670105,1.0,0.6499999761581421,0.0,391.4632568359375,410.0,52299.1640625,0.0,13017.1748046875,1.0,283.1499938964844,291.3163146972656,300.4314880371094,303.8503112792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742184579372406,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.734375,0.0,149.58847045898438,1895.4371337890625,0.0,1958.2275390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17670180,297.64532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7635498046875,0.9990000128746032,1.0,0.7992700934410095,297.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7635498046875,0.990334451198578,0.8570960760116577,0.8094687461853027,297.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7635192871094,0.8883883357048035,0.6239305734634399,0.4378427863121032,297.6278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.7635498046875,0.9263848066329956,0.7018901109695435,0.6654911041259766,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.76348876953125,0.7735012769699097,0.4059599041938782,1.8473258018493648,293.7635498046875,284.95001220703125,303.3949279785156,297.41766357421875,300.3058166503906,297.68511962890625,293.7637634277344,1.0,1.0,0.7475456595420837,0.7475456595420837,1.0,1.0,-5.481854438781738,2.513744831085205,2.968109607696533,1.2787656784057615,1.0,0.6499999761581421,0.0,386.3706665039063,410.0,52338.44921875,0.0,13068.8515625,1.0,283.1499938964844,291.32379150390625,300.42144775390625,303.84423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429471015930176,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.3671875,0.0,149.58847045898438,1895.4371337890625,0.0,1964.751220703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17670240,297.64532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7635498046875,0.9990000128746032,1.0,0.7992700934410095,297.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7635498046875,0.990334451198578,0.8570960760116577,0.8094687461853027,297.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7635192871094,0.8883883357048035,0.6239305734634399,0.4378427863121032,297.6278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.7635498046875,0.9263848066329956,0.7018901109695435,0.6654911041259766,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.76348876953125,0.7735012769699097,0.4059599041938782,1.8473258018493648,293.7635498046875,284.95001220703125,303.3949279785156,297.41766357421875,300.3058166503906,297.68511962890625,293.7637634277344,1.0,1.0,0.7475456595420837,0.7475456595420837,1.0,1.0,-5.481854438781738,2.513744831085205,2.968109607696533,1.2787656784057615,1.0,0.6499999761581421,0.0,386.3706665039063,410.0,52338.44921875,0.0,13068.8515625,1.0,283.1499938964844,291.32379150390625,300.42144775390625,303.84423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429471015930176,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.3671875,0.0,149.58847045898438,1895.4371337890625,0.0,1964.751220703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17670300,297.65185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7669982910156,0.9990000128746032,1.0,0.7919420003890991,297.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7669982910156,0.993890941143036,0.8612526655197144,0.813198447227478,297.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.7669677734375,0.8924762010574341,0.6267336010932922,0.4396743178367615,297.6273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7669982910156,0.93114972114563,0.7048651576042175,0.6681306958198547,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7669372558594,0.776653528213501,0.4072685539722442,1.8524945974349976,293.7669982910156,284.95001220703125,303.4026794433594,297.412841796875,300.3070678710937,297.6866455078125,293.7672119140625,1.0,1.0,0.742351233959198,0.742351233959198,1.0,1.0,-5.489138126373291,2.5141243934631348,2.975013732910156,1.277485728263855,1.0,0.6499999761581421,0.0,383.4246215820313,410.0,52354.55859375,0.0,13083.9716796875,1.0,283.1499938964844,291.32635498046875,300.4162292480469,303.8400573730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432417273521423,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.892578125,0.0,149.58847045898438,1895.4371337890625,0.0,1967.27392578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17670360,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.770263671875,0.9990000128746032,1.0,0.7847071290016174,297.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.770263671875,0.9972864389419556,0.8654123544692993,0.8169298768043518,297.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.770263671875,0.8965744376182556,0.6295368075370789,0.4415075480937958,297.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.770263671875,0.9358980059623718,0.7078329920768738,0.6707658767700195,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.77020263671875,0.7798221111297607,0.4085765182971954,1.8576740026474,293.770263671875,284.95001220703125,303.4103698730469,297.4079284667969,300.30841064453125,297.6883239746094,293.7704772949219,1.0,1.0,0.7374172806739807,0.7374172806739807,1.0,1.0,-5.49622106552124,2.5144169330596924,2.981804370880127,1.2761693000793457,1.0,0.6499999761581421,0.0,380.5406799316406,410.0,52369.89453125,0.0,13099.2958984375,1.0,283.1499938964844,291.32879638671875,300.4109802246094,303.8357849121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435160875320435,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.3486328125,0.0,149.58847045898438,1895.4371337890625,0.0,1969.6239013671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17670420,297.6713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.77423095703125,0.9990000128746032,1.0,0.7750012874603271,297.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.77423095703125,0.9990000128746032,0.8740006685256958,0.8161137104034424,297.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.77423095703125,0.9030178785324096,0.6351147890090942,0.4452282786369324,297.6252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.77423095703125,0.9432157278060912,0.7137128114700317,0.6760843396186829,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.77423095703125,0.7846793532371521,0.4111579954624176,1.868358492851257,293.77423095703125,284.95001220703125,303.42559814453125,297.39801025390625,300.310546875,297.6916198730469,293.7743225097656,1.0,1.0,0.7275493144989014,0.7275493144989014,1.0,1.0,-5.505448341369629,2.5123064517974854,2.993141889572144,1.272107720375061,1.0,0.6499999761581421,0.0,376.7139892578125,410.0,52386.3125,0.0,13122.115234375,1.0,283.1499938964844,291.3318786621094,300.40057373046875,303.8266906738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439973950386047,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.1552734375,0.0,149.58847045898438,1895.4371337890625,0.0,1973.74951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17670480,297.6713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.77423095703125,0.9990000128746032,1.0,0.7750012874603271,297.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.77423095703125,0.9990000128746032,0.8740006685256958,0.8161137104034424,297.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.77423095703125,0.9030178785324096,0.6351147890090942,0.4452282786369324,297.6252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.77423095703125,0.9432157278060912,0.7137128114700317,0.6760843396186829,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.77423095703125,0.7846793532371521,0.4111579954624176,1.868358492851257,293.77423095703125,284.95001220703125,303.42559814453125,297.39801025390625,300.310546875,297.6916198730469,293.7743225097656,1.0,1.0,0.7275493144989014,0.7275493144989014,1.0,1.0,-5.505448341369629,2.5123064517974854,2.993141889572144,1.272107720375061,1.0,0.6499999761581421,0.0,376.7139892578125,410.0,52386.3125,0.0,13122.115234375,1.0,283.1499938964844,291.3318786621094,300.40057373046875,303.8266906738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439973950386047,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.1552734375,0.0,149.58847045898438,1895.4371337890625,0.0,1973.74951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17670540,297.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7762756347656,0.9990000128746032,1.0,0.7674561738967896,297.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7762756347656,0.9990000128746032,0.8830326199531555,0.8081682920455933,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.7762451171875,0.9088712334632874,0.6406720280647278,0.4489616155624389,297.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7762756347656,0.9494494795799256,0.7195383310317993,0.6813889145851135,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7762451171875,0.7888596653938293,0.4137087762355804,1.8790853023529053,293.7762756347656,284.95001220703125,303.4407958984375,297.3880310058594,300.3122863769531,297.6952819824219,293.7763366699219,1.0,1.0,0.717681348323822,0.717681348323822,1.0,1.0,-5.512843132019043,2.5088043212890625,3.0040388107299805,1.2668896913528442,1.0,0.6499999761581421,0.0,373.7796630859375,410.0,52395.6015625,0.0,13132.837890625,1.0,283.1499938964844,291.33349609375,300.3901672363281,303.81695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444068789482117,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.0478515625,0.0,149.58847045898438,1895.4371337890625,0.0,1977.261474609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17670600,297.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7762756347656,0.9990000128746032,1.0,0.7674561738967896,297.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7762756347656,0.9990000128746032,0.8830326199531555,0.8081682920455933,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.7762451171875,0.9088712334632874,0.6406720280647278,0.4489616155624389,297.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7762756347656,0.9494494795799256,0.7195383310317993,0.6813889145851135,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7762451171875,0.7888596653938293,0.4137087762355804,1.8790853023529053,293.7762756347656,284.95001220703125,303.4407958984375,297.3880310058594,300.3122863769531,297.6952819824219,293.7763366699219,1.0,1.0,0.717681348323822,0.717681348323822,1.0,1.0,-5.512843132019043,2.5088043212890625,3.0040388107299805,1.2668896913528442,1.0,0.6499999761581421,0.0,373.7796630859375,410.0,52395.6015625,0.0,13132.837890625,1.0,283.1499938964844,291.33349609375,300.3901672363281,303.81695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444068789482117,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.0478515625,0.0,149.58847045898438,1895.4371337890625,0.0,1977.261474609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17670660,297.6893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.77734375,0.9990000128746032,1.0,0.760522723197937,297.8337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.77734375,0.9990000128746032,0.89240962266922,0.8008670210838318,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.77734375,0.9147877097129822,0.6462208032608032,0.4526960551738739,297.621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.77734375,0.955272138118744,0.7253168821334839,0.6866592764854431,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.77734375,0.7928578853607178,0.4162329733371734,1.8897472620010376,293.77734375,284.95001220703125,303.4560852050781,297.3780822753906,300.3139343261719,297.6992492675781,293.7773742675781,1.0,1.0,0.7083101868629456,0.7083101868629456,1.0,1.0,-5.519396781921387,2.5046725273132324,3.0147244930267334,1.2612314224243164,1.0,0.6499999761581421,0.0,371.0952758789063,410.0,52400.79296875,0.0,13146.3017578125,1.0,283.1499938964844,291.3344116210937,300.37994384765625,303.8069763183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447615265846252,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.52734375,0.0,149.58847045898438,1895.4371337890625,0.0,1980.30517578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17670720,297.6893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.77734375,0.9990000128746032,1.0,0.760522723197937,297.8337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.77734375,0.9990000128746032,0.89240962266922,0.8008670210838318,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.77734375,0.9147877097129822,0.6462208032608032,0.4526960551738739,297.621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.77734375,0.955272138118744,0.7253168821334839,0.6866592764854431,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.77734375,0.7928578853607178,0.4162329733371734,1.8897472620010376,293.77734375,284.95001220703125,303.4560852050781,297.3780822753906,300.3139343261719,297.6992492675781,293.7773742675781,1.0,1.0,0.7083101868629456,0.7083101868629456,1.0,1.0,-5.519396781921387,2.5046725273132324,3.0147244930267334,1.2612314224243164,1.0,0.6499999761581421,0.0,371.0952758789063,410.0,52400.79296875,0.0,13146.3017578125,1.0,283.1499938964844,291.3344116210937,300.37994384765625,303.8069763183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447615265846252,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.52734375,0.0,149.58847045898438,1895.4371337890625,0.0,1980.30517578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17670780,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7777709960937,0.9990000128746032,1.0,0.7536136507987976,297.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7777709960937,0.9990000128746032,0.9020095467567444,0.7935914993286133,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7777709960937,0.9209020733833312,0.6517704129219055,0.4564307332038879,297.6191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7777709960937,0.9609280824661256,0.7310559749603271,0.6918926239013672,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7777709960937,0.7968690395355225,0.4187342822551727,1.9003123044967647,293.7777709960937,284.95001220703125,303.4715881347656,297.3682556152344,300.31512451171875,297.7033386230469,293.7778015136719,1.0,1.0,0.6989389657974243,0.6989389657974243,1.0,1.0,-5.525854587554932,2.4998974800109863,3.0259571075439453,1.2549532651901243,1.0,0.6499999761581421,0.0,368.44384765625,410.0,52402.94140625,0.0,13159.5322265625,1.0,283.1499938964844,291.3348083496094,300.36993408203125,303.7969970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450788021087646,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.7568359375,0.0,149.58847045898438,1895.4371337890625,0.0,1983.029541015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17670840,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7777709960937,0.9990000128746032,1.0,0.7536136507987976,297.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7777709960937,0.9990000128746032,0.9020095467567444,0.7935914993286133,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7777709960937,0.9209020733833312,0.6517704129219055,0.4564307332038879,297.6191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7777709960937,0.9609280824661256,0.7310559749603271,0.6918926239013672,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7777709960937,0.7968690395355225,0.4187342822551727,1.9003123044967647,293.7777709960937,284.95001220703125,303.4715881347656,297.3682556152344,300.31512451171875,297.7033386230469,293.7778015136719,1.0,1.0,0.6989389657974243,0.6989389657974243,1.0,1.0,-5.525854587554932,2.4998974800109863,3.0259571075439453,1.2549532651901243,1.0,0.6499999761581421,0.0,368.44384765625,410.0,52402.94140625,0.0,13159.5322265625,1.0,283.1499938964844,291.3348083496094,300.36993408203125,303.7969970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450788021087646,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.7568359375,0.0,149.58847045898438,1895.4371337890625,0.0,1983.029541015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17670900,297.7005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7777404785156,0.9990000128746032,1.0,0.7501717209815979,297.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7777404785156,0.9990000128746032,0.9068787693977356,0.7899669408798218,297.5893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7777404785156,0.9240052700042723,0.6545460820198059,0.4582988917827606,297.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7777404785156,0.963685929775238,0.733910322189331,0.6944953799247742,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7777404785156,0.7988764643669128,0.4199753999710083,1.9055556058883667,293.7777404785156,284.95001220703125,303.4794616699219,297.3634338378906,300.31549072265625,297.7054138183594,293.7777709960937,1.0,1.0,0.6942533850669861,0.6942533850669861,1.0,1.0,-5.529044151306152,2.497247695922852,3.0317962169647217,1.2515612840652466,1.0,0.6499999761581421,0.0,367.1316223144531,410.0,52402.78125,0.0,13166.0712890625,1.0,283.1499938964844,291.3348388671875,300.36505126953125,303.79205322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452253699302673,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.775390625,0.0,149.58847045898438,1895.4371337890625,0.0,1984.2884521484373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17670960,297.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.77764892578125,0.9990000128746032,1.0,0.7467259168624878,297.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.77764892578125,0.9990000128746032,0.911767840385437,0.7863383889198303,297.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.77764892578125,0.9271321296691896,0.6573222875595093,0.4601673185825348,297.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.77764892578125,0.9664021730422974,0.7367601990699768,0.6970939040184021,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.77764892578125,0.800891101360321,0.421213686466217,1.9107872247695925,293.77764892578125,284.95001220703125,303.4874267578125,297.35870361328125,300.3158874511719,297.7074890136719,293.7776794433594,1.0,1.0,0.6896618604660034,0.6896618604660034,1.0,1.0,-5.532219886779785,2.494502305984497,3.037717580795288,1.2480777502059937,1.0,0.6499999761581421,0.0,365.8239440917969,410.0,52402.4609375,0.0,13172.5458984375,1.0,283.1499938964844,291.3348083496094,300.3601989746094,303.7871398925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453640699386597,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.7822265625,0.0,149.58847045898438,1895.4371337890625,0.0,1985.4801025390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17671020,297.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7770080566406,0.9990000128746032,1.0,0.7398597002029419,297.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7770080566406,0.9990000128746032,0.9216636419296264,0.7791078686714172,297.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7770080566406,0.9334067702293396,0.6628773808479309,0.4639066457748413,297.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7770080566406,0.9716804027557372,0.742430567741394,0.7022644281387329,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7770080566406,0.8049198985099792,0.4236708283424377,1.921170353889465,293.7770080566406,284.95001220703125,303.5036926269531,297.3495178222656,300.31622314453125,297.71160888671875,293.77703857421875,1.0,1.0,0.6804786920547485,0.6804786920547485,1.0,1.0,-5.538493633270264,2.488466262817383,3.05002760887146,1.2405842542648315,1.0,0.6499999761581421,0.0,363.2354431152344,410.0,52399.62109375,0.0,13185.3466796875,1.0,283.1499938964844,291.3344421386719,300.350830078125,303.7774658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456175684928894,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.65234375,0.0,149.58847045898438,1895.4371337890625,0.0,1987.6585693359373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17671080,297.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7770080566406,0.9990000128746032,1.0,0.7398597002029419,297.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7770080566406,0.9990000128746032,0.9216636419296264,0.7791078686714172,297.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7770080566406,0.9334067702293396,0.6628773808479309,0.4639066457748413,297.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7770080566406,0.9716804027557372,0.742430567741394,0.7022644281387329,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7770080566406,0.8049198985099792,0.4236708283424377,1.921170353889465,293.7770080566406,284.95001220703125,303.5036926269531,297.3495178222656,300.31622314453125,297.71160888671875,293.77703857421875,1.0,1.0,0.6804786920547485,0.6804786920547485,1.0,1.0,-5.538493633270264,2.488466262817383,3.05002760887146,1.2405842542648315,1.0,0.6499999761581421,0.0,363.2354431152344,410.0,52399.62109375,0.0,13185.3466796875,1.0,283.1499938964844,291.3344421386719,300.350830078125,303.7774658203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456175684928894,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.65234375,0.0,149.58847045898438,1895.4371337890625,0.0,1987.6585693359373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17671140,297.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.77587890625,0.9990000128746032,1.0,0.733013927936554,297.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.77587890625,0.9990000128746032,0.93168044090271,0.7718989253044128,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.77587890625,0.9396666884422302,0.6684352159500122,0.4676485359668731,297.6122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.77587890625,0.9767535328865052,0.748068630695343,0.707405686378479,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7759094238281,0.8089060187339783,0.4261060655117035,1.931463360786438,293.77587890625,284.95001220703125,303.5205993652344,297.3407897949219,300.3160095214844,297.7157287597656,293.77587890625,1.0,1.0,0.6712955832481384,0.6712955832481384,1.0,1.0,-5.544676780700684,2.481651782989502,3.0630252361297607,1.232335329055786,1.0,0.6499999761581421,0.0,360.67767333984375,410.0,52394.42578125,0.0,13197.9375,1.0,283.1499938964844,291.3337097167969,300.3419494628906,303.7680969238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745836615562439,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.3876953125,0.0,149.58847045898438,1895.4371337890625,0.0,1989.5416259765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17671200,297.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.77587890625,0.9990000128746032,1.0,0.733013927936554,297.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.77587890625,0.9990000128746032,0.93168044090271,0.7718989253044128,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.77587890625,0.9396666884422302,0.6684352159500122,0.4676485359668731,297.6122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.77587890625,0.9767535328865052,0.748068630695343,0.707405686378479,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7759094238281,0.8089060187339783,0.4261060655117035,1.931463360786438,293.77587890625,284.95001220703125,303.5205993652344,297.3407897949219,300.3160095214844,297.7157287597656,293.77587890625,1.0,1.0,0.6712955832481384,0.6712955832481384,1.0,1.0,-5.544676780700684,2.481651782989502,3.0630252361297607,1.232335329055786,1.0,0.6499999761581421,0.0,360.67767333984375,410.0,52394.42578125,0.0,13197.9375,1.0,283.1499938964844,291.3337097167969,300.3419494628906,303.7680969238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745836615562439,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.3876953125,0.0,149.58847045898438,1895.4371337890625,0.0,1989.5416259765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17671260,297.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.7742919921875,0.9990000128746032,1.0,0.7261952757835388,297.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7742919921875,0.9990000128746032,0.9418210983276368,0.7647185921669006,297.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7743225097656,0.9458589553833008,0.6739957332611084,0.4713930487632751,297.60986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7743225097656,0.9816108345985411,0.7536721229553223,0.7125155925750732,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.7743225097656,0.8127833008766174,0.4285173416137695,1.9416571855545044,293.7742919921875,284.95001220703125,303.5381774902344,297.3326721191406,300.3152770996094,297.71978759765625,293.7742919921875,1.0,1.0,0.6621865630149841,0.6621865630149841,1.0,1.0,-5.550764560699463,2.474085569381714,3.07667875289917,1.223358392715454,1.0,0.6499999761581421,0.0,358.1528015136719,410.0,52387.09765625,0.0,13210.3251953125,1.0,283.1499938964844,291.3326110839844,300.3336486816406,303.7591552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460206747055054,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.0341796875,0.0,149.58847045898438,1895.4371337890625,0.0,1991.1243896484373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17671320,297.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.7742919921875,0.9990000128746032,1.0,0.7261952757835388,297.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7742919921875,0.9990000128746032,0.9418210983276368,0.7647185921669006,297.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7743225097656,0.9458589553833008,0.6739957332611084,0.4713930487632751,297.60986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7743225097656,0.9816108345985411,0.7536721229553223,0.7125155925750732,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.7743225097656,0.8127833008766174,0.4285173416137695,1.9416571855545044,293.7742919921875,284.95001220703125,303.5381774902344,297.3326721191406,300.3152770996094,297.71978759765625,293.7742919921875,1.0,1.0,0.6621865630149841,0.6621865630149841,1.0,1.0,-5.550764560699463,2.474085569381714,3.07667875289917,1.223358392715454,1.0,0.6499999761581421,0.0,358.1528015136719,410.0,52387.09765625,0.0,13210.3251953125,1.0,283.1499938964844,291.3326110839844,300.3336486816406,303.7591552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460206747055054,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.0341796875,0.0,149.58847045898438,1895.4371337890625,0.0,1991.1243896484373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17671380,297.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7722473144531,0.9990000128746032,1.0,0.7194072604179382,297.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7722473144531,0.9990000128746032,0.9520971179008484,0.7575705051422119,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7722473144531,0.951941192150116,0.6795592308044434,0.4751403331756592,297.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7722473144531,0.9862454533576964,0.759236216545105,0.7175900340080261,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.77227783203125,0.8165808320045471,0.4309011399745941,1.951736569404602,293.7722473144531,284.95001220703125,303.556640625,297.3252258300781,300.31402587890625,297.7237854003906,293.772216796875,1.0,1.0,0.6530776023864746,0.6530776023864746,1.0,1.0,-5.5567545890808105,2.4656407833099365,3.091114044189453,1.213526725769043,1.0,0.6499999761581421,0.0,355.661865234375,410.0,52377.51171875,0.0,13222.4814453125,1.0,283.1499938964844,291.3311767578125,300.3260803222656,303.75079345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461678981781006,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.60546875,0.0,149.58847045898438,1895.4371337890625,0.0,1992.390869140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
