time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671440,297.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7722473144531,0.9990000128746032,1.0,0.7194072604179382,297.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7722473144531,0.9990000128746032,0.9520971179008484,0.7575705051422119,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7722473144531,0.951941192150116,0.6795592308044434,0.4751403331756592,297.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7722473144531,0.9862454533576964,0.759236216545105,0.7175900340080261,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.77227783203125,0.8165808320045471,0.4309011399745941,1.951736569404602,293.7722473144531,284.95001220703125,303.556640625,297.3252258300781,300.31402587890625,297.7237854003906,293.772216796875,1.0,1.0,0.6530776023864746,0.6530776023864746,1.0,1.0,-5.5567545890808105,2.4656407833099365,3.091114044189453,1.213526725769043,1.0,0.6499999761581421,0.0,355.661865234375,410.0,52377.51171875,0.0,13222.4814453125,1.0,283.1499938964844,291.3311767578125,300.3260803222656,303.75079345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461678981781006,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.60546875,0.0,149.58847045898438,1895.4371337890625,0.0,1992.390869140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17671500,297.7357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7710876464844,0.9990000128746032,1.0,0.7160171866416931,297.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7710876464844,0.9990000128746032,0.9572709202766418,0.7540006041526794,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7710876464844,0.9549339413642884,0.682341992855072,0.4770148396492004,297.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7710876464844,0.9884831309318542,0.7620078921318054,0.7201178073883057,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7711181640625,0.818463146686554,0.4320856928825378,1.9567456245422363,293.7710876464844,284.95001220703125,303.56622314453125,297.3218078613281,300.313232421875,297.72576904296875,293.77105712890625,1.0,1.0,0.6485230922698975,0.6485230922698975,1.0,1.0,-5.559720993041992,2.4610726833343506,3.0986483097076416,1.2082730531692505,1.0,0.6499999761581421,0.0,354.4263610839844,410.0,52372.10546875,0.0,13228.474609375,1.0,283.1499938964844,291.3303527832031,300.3225402832031,303.7467956542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746222734451294,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.376953125,0.0,149.58847045898438,1895.4371337890625,0.0,1992.86279296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17671560,297.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.7699279785156,0.9990000128746032,1.0,0.7126340866088867,297.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7699279785156,0.9990000128746032,0.962471842765808,0.7504379749298096,297.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7699279785156,0.9578877687454224,0.6851259469985962,0.4788901805877685,297.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7699279785156,0.9906656742095948,0.7647721171379089,0.722638726234436,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7699584960937,0.8203369975090027,0.4332650005817413,1.9617325067520144,293.7699279785156,284.95001220703125,303.5760498046875,297.318603515625,300.3125,297.7277526855469,293.7698974609375,1.0,1.0,0.6441531777381897,0.6441531777381897,1.0,1.0,-5.562664031982422,2.4564998149871826,3.10616421699524,1.2030197381973269,1.0,0.6499999761581421,0.0,353.1990661621094,410.0,52366.81640625,0.0,13234.427734375,1.0,283.1499938964844,291.3295288085937,300.3191833496094,303.7430114746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746267557144165,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.19140625,0.0,149.58847045898438,1895.4371337890625,0.0,1993.2481689453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17671620,297.7458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7673645019531,0.9990000128746032,1.0,0.7058971524238586,297.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7673645019531,0.9990000128746032,0.9729918837547302,0.743343710899353,297.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7673645019531,0.9636638164520264,0.6906997561454773,0.4826453924179077,297.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.7673645019531,0.99485981464386,0.770267903804779,0.7276508808135986,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.76739501953125,0.824063241481781,0.4356010556221008,1.9716110229492188,293.7673645019531,284.95001220703125,303.5965881347656,297.3128967285156,300.3106689453125,297.7316589355469,293.767333984375,1.0,1.0,0.6354133486747742,0.6354133486747742,1.0,1.0,-5.568472862243652,2.4466798305511475,3.121792793273926,1.191857099533081,1.0,0.6499999761581421,0.0,350.7716369628906,410.0,52354.84765625,0.0,13246.1689453125,1.0,283.1499938964844,291.32769775390625,300.3133544921875,303.73614501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463343143463135,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.8681640625,0.0,149.58847045898438,1895.4371337890625,0.0,1993.822998046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17671680,297.7458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7673645019531,0.9990000128746032,1.0,0.7058971524238586,297.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7673645019531,0.9990000128746032,0.9729918837547302,0.743343710899353,297.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7673645019531,0.9636638164520264,0.6906997561454773,0.4826453924179077,297.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.7673645019531,0.99485981464386,0.770267903804779,0.7276508808135986,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.76739501953125,0.824063241481781,0.4356010556221008,1.9716110229492188,293.7673645019531,284.95001220703125,303.5965881347656,297.3128967285156,300.3106689453125,297.7316589355469,293.767333984375,1.0,1.0,0.6354133486747742,0.6354133486747742,1.0,1.0,-5.568472862243652,2.4466798305511475,3.121792793273926,1.191857099533081,1.0,0.6499999761581421,0.0,350.7716369628906,410.0,52354.84765625,0.0,13246.1689453125,1.0,283.1499938964844,291.32769775390625,300.3133544921875,303.73614501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463343143463135,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.8681640625,0.0,149.58847045898438,1895.4371337890625,0.0,1993.822998046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17671740,297.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7644348144531,0.9990000128746032,1.0,0.6992775201797485,297.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7644348144531,0.9990000128746032,0.9836220145225524,0.7363728880882263,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.76446533203125,0.9692121148109436,0.6962790489196777,0.4864062070846557,297.60009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7644348144531,0.9987521171569824,0.775744616985321,0.7324680685997009,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.76446533203125,0.8277528882026672,0.4379139840602875,1.9814012050628664,293.7644348144531,284.95001220703125,303.61834716796875,297.3081970214844,300.308349609375,297.7355651855469,293.764404296875,1.0,1.0,0.6266735196113586,0.6266735196113586,1.0,1.0,-5.574100971221924,2.4358413219451904,3.1382598876953125,1.1797202825546265,1.0,0.6499999761581421,0.0,348.4071655273437,410.0,52341.203125,0.0,13257.7900390625,1.0,283.1499938964844,291.3256225585937,300.3084411621094,303.73016357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463535070419312,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.583984375,0.0,149.58847045898438,1895.4371337890625,0.0,1993.9879150390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17671800,297.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7644348144531,0.9990000128746032,1.0,0.6992775201797485,297.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7644348144531,0.9990000128746032,0.9836220145225524,0.7363728880882263,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.76446533203125,0.9692121148109436,0.6962790489196777,0.4864062070846557,297.60009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7644348144531,0.9987521171569824,0.775744616985321,0.7324680685997009,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.76446533203125,0.8277528882026672,0.4379139840602875,1.9814012050628664,293.7644348144531,284.95001220703125,303.61834716796875,297.3081970214844,300.308349609375,297.7355651855469,293.764404296875,1.0,1.0,0.6266735196113586,0.6266735196113586,1.0,1.0,-5.574100971221924,2.4358413219451904,3.1382598876953125,1.1797202825546265,1.0,0.6499999761581421,0.0,348.4071655273437,410.0,52341.203125,0.0,13257.7900390625,1.0,283.1499938964844,291.3256225585937,300.3084411621094,303.73016357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463535070419312,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.583984375,0.0,149.58847045898438,1895.4371337890625,0.0,1993.9879150390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17671860,297.7579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7607116699219,0.9990000128746032,1.0,0.6946524381637573,297.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7607116699219,0.9990000128746032,0.9942423105239868,0.7315024733543396,297.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7607116699219,0.9737019538879396,0.7018515467643738,0.4901891052722931,297.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7607116699219,0.9990000128746032,0.7814211845397949,0.7314980626106262,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7607421875,0.830735445022583,0.4401937425136566,1.991216897964477,293.7606811523437,284.95001220703125,303.6414489746094,297.3046569824219,300.3057556152344,297.73944091796875,293.7606201171875,1.0,1.0,0.6180869340896606,0.6180869340896606,1.0,1.0,-5.5779948234558105,2.423490524291992,3.15450406074524,1.166500687599182,1.0,0.6499999761581421,0.0,346.7684631347656,410.0,52323.17578125,0.0,13265.41015625,1.0,283.1499938964844,291.32293701171875,300.3046264648437,303.7249755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463161945343018,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.1474609375,0.0,149.58847045898438,1895.4371337890625,0.0,1993.666748046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17671920,297.7579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7607116699219,0.9990000128746032,1.0,0.6946524381637573,297.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7607116699219,0.9990000128746032,0.9942423105239868,0.7315024733543396,297.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7607116699219,0.9737019538879396,0.7018515467643738,0.4901891052722931,297.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7607116699219,0.9990000128746032,0.7814211845397949,0.7314980626106262,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7607421875,0.830735445022583,0.4401937425136566,1.991216897964477,293.7606811523437,284.95001220703125,303.6414489746094,297.3046569824219,300.3057556152344,297.73944091796875,293.7606201171875,1.0,1.0,0.6180869340896606,0.6180869340896606,1.0,1.0,-5.5779948234558105,2.423490524291992,3.15450406074524,1.166500687599182,1.0,0.6499999761581421,0.0,346.7684631347656,410.0,52323.17578125,0.0,13265.41015625,1.0,283.1499938964844,291.32293701171875,300.3046264648437,303.7249755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463161945343018,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.1474609375,0.0,149.58847045898438,1895.4371337890625,0.0,1993.666748046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17671980,297.7621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7562561035156,0.9990000128746032,1.0,0.6910715699195862,297.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7562561035156,0.9990000128746032,1.0,0.7277316451072693,297.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7562866210937,0.9775955080986024,0.7074196934700012,0.4939815700054168,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7562561035156,0.9990000128746032,0.7873499393463135,0.7277316451072693,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7563171386719,0.833340585231781,0.4424438774585724,2.0009822845458984,293.7562561035156,284.95001220703125,303.6660461425781,297.3023376464844,300.3026123046875,297.74322509765625,293.75616455078125,1.0,1.0,0.6095002889633179,0.6095002889633179,1.0,1.0,-5.580976963043213,2.409745931625366,3.171230792999268,1.1520648002624512,1.0,0.6499999761581421,0.0,345.5018005371094,410.0,52302.14453125,0.0,13271.333984375,1.0,283.1499938964844,291.3197326660156,300.3019714355469,303.72076416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462156414985657,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.6376953125,0.0,149.58847045898438,1895.4371337890625,0.0,1992.8016357421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17672040,297.7621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7562561035156,0.9990000128746032,1.0,0.6910715699195862,297.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7562561035156,0.9990000128746032,1.0,0.7277316451072693,297.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7562866210937,0.9775955080986024,0.7074196934700012,0.4939815700054168,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7562561035156,0.9990000128746032,0.7873499393463135,0.7277316451072693,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7563171386719,0.833340585231781,0.4424438774585724,2.0009822845458984,293.7562561035156,284.95001220703125,303.6660461425781,297.3023376464844,300.3026123046875,297.74322509765625,293.75616455078125,1.0,1.0,0.6095002889633179,0.6095002889633179,1.0,1.0,-5.580976963043213,2.409745931625366,3.171230792999268,1.1520648002624512,1.0,0.6499999761581421,0.0,345.5018005371094,410.0,52302.14453125,0.0,13271.333984375,1.0,283.1499938964844,291.3197326660156,300.3019714355469,303.72076416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462156414985657,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.6376953125,0.0,149.58847045898438,1895.4371337890625,0.0,1992.8016357421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17672100,297.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.75396728515625,0.9990000128746032,1.0,0.6892937421798706,297.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.75396728515625,0.9990000128746032,1.0,0.7258594632148743,297.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.75396728515625,0.9794875979423524,0.7102043628692627,0.4958777725696563,297.6037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.75396728515625,0.9990000128746032,0.7903810739517212,0.7258594632148743,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7539978027344,0.8346396088600159,0.4435608386993408,2.0058274269104004,293.75396728515625,284.95001220703125,303.6789245605469,297.3016662597656,300.3008728027344,297.7450866699219,293.7538757324219,1.0,1.0,0.6052070260047913,0.6052070260047913,1.0,1.0,-5.582449436187744,2.4024996757507324,3.179949760437012,1.1444686651229858,1.0,0.6499999761581421,0.0,344.874267578125,410.0,52291.31640625,0.0,13274.2900390625,1.0,283.1499938964844,291.31805419921875,300.30108642578125,303.7190246582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461388111114502,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.423828125,0.0,149.58847045898438,1895.4371337890625,0.0,1992.140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17672160,297.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.75177001953125,0.9990000128746032,1.0,0.6875232458114624,297.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.75177001953125,0.9990000128746032,1.0,0.7239950895309448,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.75177001953125,0.9813440442085266,0.7129910588264465,0.4977749586105346,297.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.75177001953125,0.9990000128746032,0.7934595942497253,0.7239950895309448,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7518005371094,0.8359363675117493,0.4446711242198944,2.010641098022461,293.7517395019531,284.95001220703125,303.6922607421875,297.3013610839844,300.29937744140625,297.7469482421875,293.7516784667969,1.0,1.0,0.6011062264442444,0.6011062264442444,1.0,1.0,-5.583911418914795,2.395360231399536,3.188551425933838,1.1369808912277222,1.0,0.6499999761581421,0.0,344.2508850097656,410.0,52281.1484375,0.0,13277.2275390625,1.0,283.1499938964844,291.3164367675781,300.3006591796875,303.7177429199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460528016090393,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.33984375,0.0,149.58847045898438,1895.4371337890625,0.0,1991.4010009765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17672220,297.76904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.74737548828125,0.9990000128746032,1.0,0.6839970946311951,297.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.74737548828125,0.9990000128746032,1.0,0.7202818989753723,297.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.74737548828125,0.984954297542572,0.7185730338096619,0.5015746355056763,297.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.74737548828125,0.9990000128746032,0.7997162938117981,0.7202818989753723,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7474060058594,0.8385294675827026,0.4468753039836883,2.0201945304870605,293.74737548828125,284.95001220703125,303.7201843261719,297.3018493652344,300.2962341308594,297.7507019042969,293.7472839355469,1.0,1.0,0.5929046869277954,0.5929046869277954,1.0,1.0,-5.586808204650879,2.38045620918274,3.2063522338867188,1.1213866472244265,1.0,0.6499999761581421,0.0,343.0136108398437,410.0,52260.7578125,0.0,13283.04296875,1.0,283.1499938964844,291.313232421875,300.3009338378906,303.71636962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458469867706299,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.4326171875,0.0,149.58847045898438,1895.4371337890625,0.0,1989.6309814453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17672280,297.76904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.74737548828125,0.9990000128746032,1.0,0.6839970946311951,297.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.74737548828125,0.9990000128746032,1.0,0.7202818989753723,297.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.74737548828125,0.984954297542572,0.7185730338096619,0.5015746355056763,297.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.74737548828125,0.9990000128746032,0.7997162938117981,0.7202818989753723,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7474060058594,0.8385294675827026,0.4468753039836883,2.0201945304870605,293.74737548828125,284.95001220703125,303.7201843261719,297.3018493652344,300.2962341308594,297.7507019042969,293.7472839355469,1.0,1.0,0.5929046869277954,0.5929046869277954,1.0,1.0,-5.586808204650879,2.38045620918274,3.2063522338867188,1.1213866472244265,1.0,0.6499999761581421,0.0,343.0136108398437,410.0,52260.7578125,0.0,13283.04296875,1.0,283.1499938964844,291.313232421875,300.3009338378906,303.71636962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458469867706299,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.4326171875,0.0,149.58847045898438,1895.4371337890625,0.0,1989.6309814453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17672340,297.7723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.7430114746094,0.9990000128746032,1.0,0.6804871559143066,297.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7430114746094,0.9990000128746032,1.0,0.7165857553482056,297.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.7430114746094,0.9884293675422668,0.7241680026054382,0.5053827166557312,297.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7430114746094,0.9990000128746032,0.8060756325721741,0.7165857553482056,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7430419921875,0.8411266207695007,0.4490600228309631,2.029660940170288,293.7430114746094,284.95001220703125,303.75,297.3039245605469,300.2928161621094,297.7544860839844,293.742919921875,1.0,1.0,0.5847030878067017,0.5847030878067017,1.0,1.0,-5.589671611785889,2.364642143249512,3.225029468536377,1.104889154434204,1.0,0.6499999761581421,0.0,341.7875366210937,410.0,52240.3359375,0.0,13288.783203125,1.0,283.1499938964844,291.3100280761719,300.3028259277344,303.71661376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455923557281494,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.8486328125,0.0,149.58847045898438,1895.4371337890625,0.0,1987.44189453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17672400,297.7723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.7430114746094,0.9990000128746032,1.0,0.6804871559143066,297.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7430114746094,0.9990000128746032,1.0,0.7165857553482056,297.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.7430114746094,0.9884293675422668,0.7241680026054382,0.5053827166557312,297.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7430114746094,0.9990000128746032,0.8060756325721741,0.7165857553482056,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7430419921875,0.8411266207695007,0.4490600228309631,2.029660940170288,293.7430114746094,284.95001220703125,303.75,297.3039245605469,300.2928161621094,297.7544860839844,293.742919921875,1.0,1.0,0.5847030878067017,0.5847030878067017,1.0,1.0,-5.589671611785889,2.364642143249512,3.225029468536377,1.104889154434204,1.0,0.6499999761581421,0.0,341.7875366210937,410.0,52240.3359375,0.0,13288.783203125,1.0,283.1499938964844,291.3100280761719,300.3028259277344,303.71661376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455923557281494,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.8486328125,0.0,149.58847045898438,1895.4371337890625,0.0,1987.44189453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17672460,297.8203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7518920898437,0.9990000128746032,1.0,0.6721966862678528,298.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.7518920898437,0.9990000128746032,1.0,0.7078554630279541,297.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7518920898437,0.9946936964988708,0.7342320084571838,0.5114416480064392,297.66705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7518920898437,0.9990000128746032,0.8172329664230347,0.7078554630279541,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7518005371094,0.8477479219436646,0.4561871290206909,2.054981470108032,293.7519226074219,284.95001220703125,303.78131103515625,297.30908203125,300.316162109375,297.8031005859375,293.752197265625,1.0,1.0,0.5769948959350586,0.5769948959350586,1.0,1.0,-5.596449851989746,2.3506579399108887,3.2457919120788574,1.0892055034637451,1.0,0.6499999761581421,0.0,338.92529296875,410.0,52293.67578125,0.0,13302.3740234375,1.0,283.1499938964844,291.3163757324219,300.3073425292969,303.7214660644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452327013015747,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.6435546875,0.0,149.58847045898438,1895.4371337890625,0.0,1984.3511962890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17672520,297.8203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7518920898437,0.9990000128746032,1.0,0.6721966862678528,298.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.7518920898437,0.9990000128746032,1.0,0.7078554630279541,297.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7518920898437,0.9946936964988708,0.7342320084571838,0.5114416480064392,297.66705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7518920898437,0.9990000128746032,0.8172329664230347,0.7078554630279541,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7518005371094,0.8477479219436646,0.4561871290206909,2.054981470108032,293.7519226074219,284.95001220703125,303.78131103515625,297.30908203125,300.316162109375,297.8031005859375,293.752197265625,1.0,1.0,0.5769948959350586,0.5769948959350586,1.0,1.0,-5.596449851989746,2.3506579399108887,3.2457919120788574,1.0892055034637451,1.0,0.6499999761581421,0.0,338.92529296875,410.0,52293.67578125,0.0,13302.3740234375,1.0,283.1499938964844,291.3163757324219,300.3073425292969,303.7214660644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452327013015747,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.6435546875,0.0,149.58847045898438,1895.4371337890625,0.0,1984.3511962890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17672580,297.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7574768066406,0.9990000128746032,1.0,0.6667355298995972,298.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7574768066406,0.9990000128746032,1.0,0.7021045684814453,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7574768066406,0.998435914516449,0.739508330821991,0.5151351690292358,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7574768066406,0.9990000128746032,0.8234416246414185,0.7021045684814453,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.7574157714844,0.8522455096244812,0.4599006474018097,2.0720460414886475,293.7574768066406,284.95001220703125,303.80047607421875,297.31427001953125,300.3252258300781,297.82403564453125,293.7576904296875,1.0,1.0,0.5724042654037476,0.5724042654037476,1.0,1.0,-5.600825309753418,2.342075824737549,3.25874924659729,1.0796353816986084,1.0,0.6499999761581421,0.0,337.0668029785156,410.0,52319.91015625,0.0,13311.5107421875,1.0,283.1499938964844,291.3207397460937,300.31268310546875,303.7279663085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450495958328247,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.41796875,0.0,149.58847045898438,1895.4371337890625,0.0,1982.7786865234373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17672640,297.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7607116699219,0.9990000128746032,1.0,0.6637236475944519,298.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7607116699219,0.9990000128746032,1.0,0.698932945728302,297.6593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7607116699219,0.9990000128746032,0.7430112957954407,0.5158190727233887,297.7032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.7607116699219,0.9990000128746032,0.8275484442710876,0.698932945728302,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7606506347656,0.8549264073371887,0.4622672498226166,2.082728385925293,293.7607116699219,284.95001220703125,303.8136901855469,297.3186340332031,300.33013916015625,297.8362731933594,293.76092529296875,1.0,1.0,0.5692866444587708,0.5692866444587708,1.0,1.0,-5.603222846984863,2.3358302116394043,3.267392635345459,1.0728501081466677,1.0,0.6499999761581421,0.0,336.0479431152344,410.0,52335.27734375,0.0,13316.349609375,1.0,283.1499938964844,291.3232421875,300.3170471191406,303.7330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449096441268921,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.845703125,0.0,149.58847045898438,1895.4371337890625,0.0,1981.5770263671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17672700,297.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7642822265625,0.9990000128746032,1.0,0.6608210802078247,298.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.7642822265625,0.9990000128746032,1.0,0.69587641954422,297.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7642822265625,0.9990000128746032,0.7473843097686768,0.5139719247817993,297.7178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7642822265625,0.9990000128746032,0.8325215578079224,0.69587641954422,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.76422119140625,0.8578387498855591,0.4650617837905884,2.0953071117401123,293.7642822265625,284.95001220703125,303.8302307128906,297.32501220703125,300.33514404296875,297.8498229980469,293.76446533203125,1.0,1.0,0.5654324889183044,0.5654324889183044,1.0,1.0,-5.605539321899414,2.327641725540161,3.277897596359253,1.0641396045684814,1.0,0.6499999761581421,0.0,335.0706481933594,410.0,52352.0546875,0.0,13320.4892578125,1.0,283.1499938964844,291.3259582519531,300.3232116699219,303.739990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447070479393005,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.78515625,0.0,149.58847045898438,1895.4371337890625,0.0,1979.837646484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17672760,297.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7675476074219,0.9990000128746032,1.0,0.6581742763519287,298.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.7675476074219,0.9990000128746032,1.0,0.6930892467498779,297.681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7675476074219,0.9990000128746032,0.7518077492713928,0.5119133591651917,297.7305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7675476074219,0.9990000128746032,0.8374074101448059,0.6930892467498779,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.7675170898437,0.8605874180793762,0.4677403569221496,2.1073129177093506,293.7675476074219,284.95001220703125,303.84698486328125,297.33233642578125,300.3391418457031,297.86187744140625,293.7677307128906,1.0,1.0,0.5615769624710083,0.5615769624710083,1.0,1.0,-5.6076250076293945,2.319141387939453,3.2884836196899414,1.05513596534729,1.0,0.6499999761581421,0.0,334.1783447265625,410.0,52367.69921875,0.0,13324.638671875,1.0,283.1499938964844,291.3284606933594,300.330322265625,303.7477111816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444695234298706,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.759765625,0.0,149.58847045898438,1895.4371337890625,0.0,1977.7991943359373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17672820,297.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.773681640625,0.9990000128746032,1.0,0.6531968116760254,298.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.773681640625,0.9990000128746032,1.0,0.6878476738929749,297.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.773681640625,0.9990000128746032,0.7607516646385193,0.5080419778823853,297.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.773681640625,0.9990000128746032,0.8469989895820618,0.6878476738929749,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7736511230469,0.8658080101013184,0.4728020131587982,2.1298720836639404,293.773681640625,284.95001220703125,303.8811950683594,297.34991455078125,300.344482421875,297.8821716308594,293.7738342285156,1.0,1.0,0.5538659691810608,0.5538659691810608,1.0,1.0,-5.611519813537598,2.301376819610596,3.310143232345581,1.0364059209823608,1.0,0.6499999761581421,0.0,332.50665283203125,410.0,52396.7890625,0.0,13332.3857421875,1.0,283.1499938964844,291.3330078125,300.347412109375,303.76593017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439084053039551,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.048828125,0.0,149.58847045898438,1895.4371337890625,0.0,1972.9866943359373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17672880,297.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.773681640625,0.9990000128746032,1.0,0.6531968116760254,298.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.773681640625,0.9990000128746032,1.0,0.6878476738929749,297.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.773681640625,0.9990000128746032,0.7607516646385193,0.5080419778823853,297.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.773681640625,0.9990000128746032,0.8469989895820618,0.6878476738929749,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7736511230469,0.8658080101013184,0.4728020131587982,2.1298720836639404,293.773681640625,284.95001220703125,303.8811950683594,297.34991455078125,300.344482421875,297.8821716308594,293.7738342285156,1.0,1.0,0.5538659691810608,0.5538659691810608,1.0,1.0,-5.611519813537598,2.301376819610596,3.310143232345581,1.0364059209823608,1.0,0.6499999761581421,0.0,332.50665283203125,410.0,52396.7890625,0.0,13332.3857421875,1.0,283.1499938964844,291.3330078125,300.347412109375,303.76593017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439084053039551,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.048828125,0.0,149.58847045898438,1895.4371337890625,0.0,1972.9866943359373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17672940,297.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.77960205078125,0.9990000128746032,1.0,0.6484972834587097,298.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.77960205078125,0.9990000128746032,1.0,0.6828988790512085,297.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.77960205078125,0.9990000128746032,0.7697789072990417,0.5043867826461792,297.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.77960205078125,0.9990000128746032,0.8564814925193787,0.6828988790512085,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.779541015625,0.8707950115203857,0.4775998890399933,2.15114426612854,293.77960205078125,284.95001220703125,303.9162292480469,297.37109375,300.3471984863281,297.899169921875,293.7797546386719,1.0,1.0,0.5461549162864685,0.5461549162864685,1.0,1.0,-5.615163803100586,2.2826361656188965,3.332527637481689,1.016739010810852,1.0,0.6499999761581421,0.0,330.9367370605469,410.0,52424.546875,0.0,13339.625,1.0,283.1499938964844,291.3373413085937,300.3680725097656,303.7876281738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432337999343872,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.9150390625,0.0,149.58847045898438,1895.4371337890625,0.0,1967.2061767578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17673000,297.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.77960205078125,0.9990000128746032,1.0,0.6484972834587097,298.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.77960205078125,0.9990000128746032,1.0,0.6828988790512085,297.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.77960205078125,0.9990000128746032,0.7697789072990417,0.5043867826461792,297.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.77960205078125,0.9990000128746032,0.8564814925193787,0.6828988790512085,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.779541015625,0.8707950115203857,0.4775998890399933,2.15114426612854,293.77960205078125,284.95001220703125,303.9162292480469,297.37109375,300.3471984863281,297.899169921875,293.7797546386719,1.0,1.0,0.5461549162864685,0.5461549162864685,1.0,1.0,-5.615163803100586,2.2826361656188965,3.332527637481689,1.016739010810852,1.0,0.6499999761581421,0.0,330.9367370605469,410.0,52424.546875,0.0,13339.625,1.0,283.1499938964844,291.3373413085937,300.3680725097656,303.7876281738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432337999343872,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.9150390625,0.0,149.58847045898438,1895.4371337890625,0.0,1967.2061767578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17673060,297.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.78594970703125,0.9990000128746032,1.0,0.6439657211303711,298.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.78594970703125,0.9990000128746032,1.0,0.6781269311904907,297.7398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.78594970703125,0.9990000128746032,0.7788816094398499,0.5008622407913208,297.784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.78594970703125,0.9990000128746032,0.8659377098083496,0.6781269311904907,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7859191894531,0.8756527304649353,0.4822371900081634,2.1716291904449463,293.7859802246094,284.95001220703125,303.9519958496094,297.3955993652344,300.3491516113281,297.9142150878906,293.7861328125,1.0,1.0,0.5388390421867371,0.5388390421867371,1.0,1.0,-5.618650913238525,2.2640225887298584,3.354628086090088,0.997219443321228,1.0,0.6499999761581421,0.0,329.43170166015625,410.0,52454.65625,0.0,13346.5322265625,1.0,283.1499938964844,291.3419189453125,300.39190673828125,303.81256103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424448728561401,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.5869140625,0.0,149.58847045898438,1895.4371337890625,0.0,1960.453369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17673120,297.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.78594970703125,0.9990000128746032,1.0,0.6439657211303711,298.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.78594970703125,0.9990000128746032,1.0,0.6781269311904907,297.7398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.78594970703125,0.9990000128746032,0.7788816094398499,0.5008622407913208,297.784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.78594970703125,0.9990000128746032,0.8659377098083496,0.6781269311904907,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7859191894531,0.8756527304649353,0.4822371900081634,2.1716291904449463,293.7859802246094,284.95001220703125,303.9519958496094,297.3955993652344,300.3491516113281,297.9142150878906,293.7861328125,1.0,1.0,0.5388390421867371,0.5388390421867371,1.0,1.0,-5.618650913238525,2.2640225887298584,3.354628086090088,0.997219443321228,1.0,0.6499999761581421,0.0,329.43170166015625,410.0,52454.65625,0.0,13346.5322265625,1.0,283.1499938964844,291.3419189453125,300.39190673828125,303.81256103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424448728561401,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.5869140625,0.0,149.58847045898438,1895.4371337890625,0.0,1960.453369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17673180,297.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.79248046875,0.9990000128746032,1.0,0.6395754814147949,298.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.79248046875,0.9990000128746032,1.0,0.6735038161277771,297.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.79248046875,0.9990000128746032,0.7880960702896118,0.4974476099014282,297.7985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.79248046875,0.9990000128746032,0.8754210472106934,0.6735038161277771,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7924499511719,0.880401074886322,0.4867402017116546,2.191456317901612,293.7925109863281,284.95001220703125,303.9884338378906,297.42315673828125,300.3494567871094,297.92755126953125,293.79266357421875,1.0,1.0,0.5315231680870056,0.5315231680870056,1.0,1.0,-5.622000217437744,2.244595050811768,3.377405166625977,0.9769025444984436,1.0,0.6499999761581421,0.0,327.9811706542969,410.0,52484.9140625,0.0,13353.169921875,1.0,283.1499938964844,291.3466186523437,300.4191589355469,303.8411560058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416073083877563,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.0087890625,0.0,149.58847045898438,1895.4371337890625,0.0,1953.2940673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17673240,297.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.79248046875,0.9990000128746032,1.0,0.6395754814147949,298.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.79248046875,0.9990000128746032,1.0,0.6735038161277771,297.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.79248046875,0.9990000128746032,0.7880960702896118,0.4974476099014282,297.7985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.79248046875,0.9990000128746032,0.8754210472106934,0.6735038161277771,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7924499511719,0.880401074886322,0.4867402017116546,2.191456317901612,293.7925109863281,284.95001220703125,303.9884338378906,297.42315673828125,300.3494567871094,297.92755126953125,293.79266357421875,1.0,1.0,0.5315231680870056,0.5315231680870056,1.0,1.0,-5.622000217437744,2.244595050811768,3.377405166625977,0.9769025444984436,1.0,0.6499999761581421,0.0,327.9811706542969,410.0,52484.9140625,0.0,13353.169921875,1.0,283.1499938964844,291.3466186523437,300.4191589355469,303.8411560058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416073083877563,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.0087890625,0.0,149.58847045898438,1895.4371337890625,0.0,1953.2940673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17673300,297.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7958068847656,0.9990000128746032,1.0,0.6374126076698303,298.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7958068847656,0.9990000128746032,1.0,0.6712262034416199,297.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7958068847656,0.9990000128746032,0.7927452921867371,0.49576535820961,297.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7958068847656,0.9990000128746032,0.8801823258399963,0.6712262034416199,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7957763671875,0.882753849029541,0.4889601767063141,2.2012157440185547,293.7958068847656,284.95001220703125,304.0068664550781,297.43798828125,300.3490600585937,297.933837890625,293.79595947265625,1.0,1.0,0.5278652906417847,0.5278652906417847,1.0,1.0,-5.623640060424805,2.234570264816284,3.3890695571899414,0.966437041759491,1.0,0.6499999761581421,0.0,327.2694396972656,410.0,52500.12109375,0.0,13356.416015625,1.0,283.1499938964844,291.3489685058594,300.4338073730469,303.8565368652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411615252494812,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.435546875,0.0,149.58847045898438,1895.4371337890625,0.0,1949.48681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
