time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673360,297.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7993469238281,0.9990000128746032,1.0,0.6352612972259521,298.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7993469238281,0.9990000128746032,1.0,0.6689607501029968,297.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7993469238281,0.9990000128746032,0.7974172234535217,0.4940921068191528,297.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7993469238281,0.9990000128746032,0.8849563598632812,0.6689607501029968,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.79931640625,0.8851019144058228,0.4911685287952423,2.210916042327881,293.7993469238281,284.95001220703125,304.0254821777344,297.4534912109375,300.3490295410156,297.9399719238281,293.7995300292969,1.0,1.0,0.5244016647338867,0.5244016647338867,1.0,1.0,-5.625266551971436,2.224888801574707,3.4003775119781494,0.9563155174255372,1.0,0.6499999761581421,0.0,326.5638732910156,410.0,52516.7734375,0.0,13359.626953125,1.0,283.1499938964844,291.3515014648437,300.4490051269531,303.8724670410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406891584396362,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.068359375,0.0,149.58847045898438,1895.4371337890625,0.0,1945.4559326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17673420,297.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8067321777344,0.9990000128746032,1.0,0.6310103535652161,298.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8067321777344,0.9990000128746032,1.0,0.6644842624664307,297.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8067321777344,0.9990000128746032,0.8069097995758057,0.4907858073711395,297.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8067321777344,0.9990000128746032,0.8945971727371216,0.6644842624664307,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8066711425781,0.8897646069526672,0.4955381155014038,2.2300796508789062,293.8067321777344,284.95001220703125,304.06304931640625,297.486328125,300.3479309082031,297.9515991210937,293.8069152832031,1.0,1.0,0.517474353313446,0.517474353313446,1.0,1.0,-5.628459453582764,2.205044746398926,3.423414468765259,0.9355965852737428,1.0,0.6499999761581421,0.0,325.1752624511719,410.0,52550.65625,0.0,13365.955078125,1.0,283.1499938964844,291.35675048828125,300.4819030761719,303.9071350097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397628426551819,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.962890625,0.0,149.58847045898438,1895.4371337890625,0.0,1937.560302734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17673480,297.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8067321777344,0.9990000128746032,1.0,0.6310103535652161,298.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8067321777344,0.9990000128746032,1.0,0.6644842624664307,297.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8067321777344,0.9990000128746032,0.8069097995758057,0.4907858073711395,297.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8067321777344,0.9990000128746032,0.8945971727371216,0.6644842624664307,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8066711425781,0.8897646069526672,0.4955381155014038,2.2300796508789062,293.8067321777344,284.95001220703125,304.06304931640625,297.486328125,300.3479309082031,297.9515991210937,293.8069152832031,1.0,1.0,0.517474353313446,0.517474353313446,1.0,1.0,-5.628459453582764,2.205044746398926,3.423414468765259,0.9355965852737428,1.0,0.6499999761581421,0.0,325.1752624511719,410.0,52550.65625,0.0,13365.955078125,1.0,283.1499938964844,291.35675048828125,300.4819030761719,303.9071350097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397628426551819,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.962890625,0.0,149.58847045898438,1895.4371337890625,0.0,1937.560302734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17673540,297.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8141784667969,0.9990000128746032,1.0,0.6267832517623901,298.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.8141784667969,0.9990000128746032,1.0,0.6600329279899597,297.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8141784667969,0.9990000128746032,0.8165448307991028,0.4874980747699737,297.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8141784667969,0.9990000128746032,0.9043317437171936,0.6600329279899597,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.8141174316406,0.89442378282547,0.4998803734779358,2.249106168746948,293.8141784667969,284.95001220703125,304.1011047363281,297.5213928222656,300.345947265625,297.9628295898437,293.8143615722656,1.0,1.0,0.5105471014976501,0.5105471014976501,1.0,1.0,-5.631608486175537,2.1844820976257324,3.447126626968384,0.914165198802948,1.0,0.6499999761581421,0.0,323.802734375,410.0,52584.65234375,0.0,13372.169921875,1.0,283.1499938964844,291.3620300292969,300.5167236328125,303.94384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387714385986328,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.2587890625,0.0,149.58847045898438,1895.4371337890625,0.0,1929.1224365234373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17673600,297.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8141784667969,0.9990000128746032,1.0,0.6267832517623901,298.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.8141784667969,0.9990000128746032,1.0,0.6600329279899597,297.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8141784667969,0.9990000128746032,0.8165448307991028,0.4874980747699737,297.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8141784667969,0.9990000128746032,0.9043317437171936,0.6600329279899597,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.8141174316406,0.89442378282547,0.4998803734779358,2.249106168746948,293.8141784667969,284.95001220703125,304.1011047363281,297.5213928222656,300.345947265625,297.9628295898437,293.8143615722656,1.0,1.0,0.5105471014976501,0.5105471014976501,1.0,1.0,-5.631608486175537,2.1844820976257324,3.447126626968384,0.914165198802948,1.0,0.6499999761581421,0.0,323.802734375,410.0,52584.65234375,0.0,13372.169921875,1.0,283.1499938964844,291.3620300292969,300.5167236328125,303.94384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387714385986328,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.2587890625,0.0,149.58847045898438,1895.4371337890625,0.0,1929.1224365234373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17673660,297.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8222961425781,0.9990000128746032,1.0,0.6225665807723999,298.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8222961425781,0.9990000128746032,1.0,0.6555926203727722,297.81622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8222961425781,0.9990000128746032,0.826306164264679,0.4842184484004974,297.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8222961425781,0.9990000128746032,0.914152443408966,0.6555926203727722,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.822265625,0.8990898728370667,0.504210352897644,2.268061876296997,293.82232666015625,284.95001220703125,304.1395568847656,297.55841064453125,300.3445739746094,297.97381591796875,293.822509765625,1.0,1.0,0.50404292345047,0.50404292345047,1.0,1.0,-5.634728908538818,2.1645636558532715,3.470165491104126,0.8933809399604797,1.0,0.6499999761581421,0.0,322.4427490234375,410.0,52622.234375,0.0,13378.3056640625,1.0,283.1499938964844,291.3677673339844,300.5533142089844,303.98248291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377218008041382,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.1953125,0.0,149.58847045898438,1895.4371337890625,0.0,1920.203857421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17673720,297.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8222961425781,0.9990000128746032,1.0,0.6225665807723999,298.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8222961425781,0.9990000128746032,1.0,0.6555926203727722,297.81622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8222961425781,0.9990000128746032,0.826306164264679,0.4842184484004974,297.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8222961425781,0.9990000128746032,0.914152443408966,0.6555926203727722,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.822265625,0.8990898728370667,0.504210352897644,2.268061876296997,293.82232666015625,284.95001220703125,304.1395568847656,297.55841064453125,300.3445739746094,297.97381591796875,293.822509765625,1.0,1.0,0.50404292345047,0.50404292345047,1.0,1.0,-5.634728908538818,2.1645636558532715,3.470165491104126,0.8933809399604797,1.0,0.6499999761581421,0.0,322.4427490234375,410.0,52622.234375,0.0,13378.3056640625,1.0,283.1499938964844,291.3677673339844,300.5533142089844,303.98248291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377218008041382,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.1953125,0.0,149.58847045898438,1895.4371337890625,0.0,1920.203857421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17673780,297.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.83056640625,0.9990000128746032,1.0,0.6183557510375977,298.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.83056640625,0.9990000128746032,1.0,0.6511583924293518,297.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.83056640625,0.9990000128746032,0.8362528085708618,0.480943351984024,297.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.83056640625,0.9990000128746032,0.9241017699241638,0.6511583924293518,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8305358886719,0.9037708640098572,0.5085335969924927,2.2869763374328613,293.8305969238281,284.95001220703125,304.1783142089844,297.5970764160156,300.34234619140625,297.9845886230469,293.8307800292969,1.0,1.0,0.4975387752056122,0.4975387752056122,1.0,1.0,-5.637817859649658,2.1440720558166504,3.4937455654144287,0.8720311522483826,1.0,0.6499999761581421,0.0,321.09326171875,410.0,52659.890625,0.0,13384.3896484375,1.0,283.1499938964844,291.3736267089844,300.5919189453125,304.0233154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366722226142883,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.591796875,0.0,149.58847045898438,1895.4371337890625,0.0,1911.3006591796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17673840,297.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.83056640625,0.9990000128746032,1.0,0.6183557510375977,298.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.83056640625,0.9990000128746032,1.0,0.6511583924293518,297.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.83056640625,0.9990000128746032,0.8362528085708618,0.480943351984024,297.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.83056640625,0.9990000128746032,0.9241017699241638,0.6511583924293518,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8305358886719,0.9037708640098572,0.5085335969924927,2.2869763374328613,293.8305969238281,284.95001220703125,304.1783142089844,297.5970764160156,300.34234619140625,297.9845886230469,293.8307800292969,1.0,1.0,0.4975387752056122,0.4975387752056122,1.0,1.0,-5.637817859649658,2.1440720558166504,3.4937455654144287,0.8720311522483826,1.0,0.6499999761581421,0.0,321.09326171875,410.0,52659.890625,0.0,13384.3896484375,1.0,283.1499938964844,291.3736267089844,300.5919189453125,304.0233154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366722226142883,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.591796875,0.0,149.58847045898438,1895.4371337890625,0.0,1911.3006591796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17673900,297.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8346862792969,0.9990000128746032,1.0,0.6162500977516174,298.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8346862792969,0.9990000128746032,1.0,0.6489410400390625,297.83758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8346862792969,0.9990000128746032,0.8412962555885315,0.479305624961853,297.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8346862792969,0.9990000128746032,0.9291250705718994,0.6489410400390625,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.83465576171875,0.9061782360076904,0.510694682598114,2.296428680419922,293.8346862792969,284.95001220703125,304.1977844238281,297.6169738769531,300.3408508300781,297.9898986816406,293.8348999023437,1.0,1.0,0.4942866563796997,0.4942866563796997,1.0,1.0,-5.639351844787598,2.133599281311035,3.5057525634765625,0.8611327409744263,1.0,0.6499999761581421,0.0,320.4217834472656,410.0,52678.53125,0.0,13387.4150390625,1.0,283.1499938964844,291.3765563964844,300.6117858886719,304.0443725585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361437678337097,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.388671875,0.0,149.58847045898438,1895.4371337890625,0.0,1906.8238525390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17673960,297.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8389587402344,0.9990000128746032,1.0,0.6141416430473328,298.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8389587402344,0.9990000128746032,1.0,0.6467207074165344,297.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.8389587402344,0.9990000128746032,0.8463664650917053,0.4776657223701477,297.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8389587402344,0.9990000128746032,0.9341672658920288,0.6467207074165344,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.83892822265625,0.90865296125412,0.512856662273407,2.3058829307556152,293.8389892578125,284.95001220703125,304.2173156738281,297.6371765136719,300.3397216796875,297.9952087402344,293.83917236328125,1.0,1.0,0.4911662638187408,0.4911662638187408,1.0,1.0,-5.640883445739746,2.1234073638916016,3.517476320266724,0.8505162000656128,1.0,0.6499999761581421,0.0,319.751953125,410.0,52698.20703125,0.0,13390.4169921875,1.0,283.1499938964844,291.37957763671875,300.6318664550781,304.065673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356020212173462,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.2978515625,0.0,149.58847045898438,1895.4371337890625,0.0,1902.2386474609373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17674020,297.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8475341796875,0.9990000128746032,1.0,0.6099189519882202,298.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8475341796875,0.9990000128746032,1.0,0.642274022102356,297.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8475341796875,0.9990000128746032,0.8566665649414062,0.4743814170360565,297.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8475341796875,0.9990000128746032,0.9443631768226624,0.642274022102356,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8475036621094,0.9137685298919678,0.5171858072280884,2.324810266494751,293.8475646972656,284.95001220703125,304.2565002441406,297.6783752441406,300.3368530273437,298.0057373046875,293.8477478027344,1.0,1.0,0.4849254786968231,0.4849254786968231,1.0,1.0,-5.643929481506348,2.102670907974243,3.5412583351135254,0.8289406895637512,1.0,0.6499999761581421,0.0,318.4174499511719,410.0,52737.07421875,0.0,13396.408203125,1.0,283.1499938964844,291.3856201171875,300.67303466796875,304.109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734527051448822,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.30859375,0.0,149.58847045898438,1895.4371337890625,0.0,1893.15234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17674080,297.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8475341796875,0.9990000128746032,1.0,0.6099189519882202,298.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8475341796875,0.9990000128746032,1.0,0.642274022102356,297.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8475341796875,0.9990000128746032,0.8566665649414062,0.4743814170360565,297.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8475341796875,0.9990000128746032,0.9443631768226624,0.642274022102356,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8475036621094,0.9137685298919678,0.5171858072280884,2.324810266494751,293.8475646972656,284.95001220703125,304.2565002441406,297.6783752441406,300.3368530273437,298.0057373046875,293.8477478027344,1.0,1.0,0.4849254786968231,0.4849254786968231,1.0,1.0,-5.643929481506348,2.102670907974243,3.5412583351135254,0.8289406895637512,1.0,0.6499999761581421,0.0,318.4174499511719,410.0,52737.07421875,0.0,13396.408203125,1.0,283.1499938964844,291.3856201171875,300.67303466796875,304.109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734527051448822,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.30859375,0.0,149.58847045898438,1895.4371337890625,0.0,1893.15234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17674140,298.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8558959960937,0.9990000128746032,1.0,0.6056855916976929,298.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8558959960937,0.9990000128746032,1.0,0.6378160715103149,297.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8558959960937,0.9990000128746032,0.8671578764915466,0.4710887968540191,297.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8558959960937,0.9990000128746032,0.9546915888786316,0.6378160715103149,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.8558654785156,0.9190534949302672,0.5215212106704712,2.343764543533325,293.8559265136719,284.95001220703125,304.2958068847656,297.72039794921875,300.3331298828125,298.0162048339844,293.8561096191406,1.0,1.0,0.4786846935749054,0.4786846935749054,1.0,1.0,-5.646954536437988,2.081405639648437,3.565548896789551,0.8068495392799377,1.0,0.6499999761581421,0.0,317.08917236328125,410.0,52774.73046875,0.0,13402.3564453125,1.0,283.1499938964844,291.3915405273437,300.7150573730469,304.15399169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334465384483337,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.373046875,0.0,149.58847045898438,1895.4371337890625,0.0,1884.03564453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17674200,298.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8558959960937,0.9990000128746032,1.0,0.6056855916976929,298.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8558959960937,0.9990000128746032,1.0,0.6378160715103149,297.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8558959960937,0.9990000128746032,0.8671578764915466,0.4710887968540191,297.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8558959960937,0.9990000128746032,0.9546915888786316,0.6378160715103149,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.8558654785156,0.9190534949302672,0.5215212106704712,2.343764543533325,293.8559265136719,284.95001220703125,304.2958068847656,297.72039794921875,300.3331298828125,298.0162048339844,293.8561096191406,1.0,1.0,0.4786846935749054,0.4786846935749054,1.0,1.0,-5.646954536437988,2.081405639648437,3.565548896789551,0.8068495392799377,1.0,0.6499999761581421,0.0,317.08917236328125,410.0,52774.73046875,0.0,13402.3564453125,1.0,283.1499938964844,291.3915405273437,300.7150573730469,304.15399169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334465384483337,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.373046875,0.0,149.58847045898438,1895.4371337890625,0.0,1884.03564453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17674260,298.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.86492919921875,0.9990000128746032,1.0,0.6014372706413269,298.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.86492919921875,0.9990000128746032,1.0,0.6333423852920532,297.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.86492919921875,0.9990000128746032,0.8777891397476196,0.4677845239639282,297.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.86492919921875,0.9990000128746032,0.9651179313659668,0.6333423852920532,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8648986816406,0.9244545102119446,0.5258665680885315,2.362755298614502,293.8649597167969,284.95001220703125,304.33514404296875,297.7629699707031,300.3307800292969,298.0266418457031,293.8651733398437,1.0,1.0,0.4729419350624084,0.4729419350624084,1.0,1.0,-5.649970531463623,2.061415910720825,3.588554859161377,0.7860425710678101,1.0,0.6499999761581421,0.0,315.7668151855469,410.0,52816.140625,0.0,13408.248046875,1.0,283.1499938964844,291.3979187011719,300.757568359375,304.1992492675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323614954948425,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.822265625,0.0,149.58847045898438,1895.4371337890625,0.0,1874.897705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17674320,298.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.86492919921875,0.9990000128746032,1.0,0.6014372706413269,298.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.86492919921875,0.9990000128746032,1.0,0.6333423852920532,297.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.86492919921875,0.9990000128746032,0.8777891397476196,0.4677845239639282,297.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.86492919921875,0.9990000128746032,0.9651179313659668,0.6333423852920532,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8648986816406,0.9244545102119446,0.5258665680885315,2.362755298614502,293.8649597167969,284.95001220703125,304.33514404296875,297.7629699707031,300.3307800292969,298.0266418457031,293.8651733398437,1.0,1.0,0.4729419350624084,0.4729419350624084,1.0,1.0,-5.649970531463623,2.061415910720825,3.588554859161377,0.7860425710678101,1.0,0.6499999761581421,0.0,315.7668151855469,410.0,52816.140625,0.0,13408.248046875,1.0,283.1499938964844,291.3979187011719,300.757568359375,304.1992492675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323614954948425,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.822265625,0.0,149.58847045898438,1895.4371337890625,0.0,1874.897705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17674380,298.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.873779296875,0.9990000128746032,1.0,0.5971719622612,298.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.873779296875,0.9990000128746032,1.0,0.6288508176803589,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.873779296875,0.9990000128746032,0.8886241912841797,0.4644670784473419,297.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.873779296875,0.9990000128746032,0.9756852984428406,0.6288508176803589,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8737487792969,0.929926574230194,0.5302254557609558,2.381805181503296,293.8738098144531,284.95001220703125,304.3744201660156,297.8058166503906,300.3277587890625,298.0370483398437,293.8739929199219,1.0,1.0,0.4671991765499115,0.4671991765499115,1.0,1.0,-5.652969837188721,2.0410585403442383,3.6119112968444815,0.7648840546607971,1.0,0.6499999761581421,0.0,314.4491882324219,410.0,52856.0546875,0.0,13414.115234375,1.0,283.1499938964844,291.4041748046875,300.80047607421875,304.2450256347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312970757484436,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.2587890625,0.0,149.58847045898438,1895.4371337890625,0.0,1865.949462890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17674440,298.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.873779296875,0.9990000128746032,1.0,0.5971719622612,298.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.873779296875,0.9990000128746032,1.0,0.6288508176803589,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.873779296875,0.9990000128746032,0.8886241912841797,0.4644670784473419,297.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.873779296875,0.9990000128746032,0.9756852984428406,0.6288508176803589,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8737487792969,0.929926574230194,0.5302254557609558,2.381805181503296,293.8738098144531,284.95001220703125,304.3744201660156,297.8058166503906,300.3277587890625,298.0370483398437,293.8739929199219,1.0,1.0,0.4671991765499115,0.4671991765499115,1.0,1.0,-5.652969837188721,2.0410585403442383,3.6119112968444815,0.7648840546607971,1.0,0.6499999761581421,0.0,314.4491882324219,410.0,52856.0546875,0.0,13414.115234375,1.0,283.1499938964844,291.4041748046875,300.80047607421875,304.2450256347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312970757484436,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.2587890625,0.0,149.58847045898438,1895.4371337890625,0.0,1865.949462890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17674500,298.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8780212402344,0.9990000128746032,1.0,0.5950345993041992,298.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8780212402344,0.9990000128746032,1.0,0.6266000270843506,297.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8780212402344,0.9990000128746032,0.8941053152084351,0.4628046751022339,297.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8780212402344,0.9990000128746032,0.9810122847557068,0.6266000270843506,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.87799072265625,0.9326736330986024,0.5324081182479858,2.391345500946045,293.8780517578125,284.95001220703125,304.39404296875,297.8272399902344,300.325927734375,298.042236328125,293.8782653808594,1.0,1.0,0.4643278121948242,0.4643278121948242,1.0,1.0,-5.654461860656738,2.030724287033081,3.623737335205078,0.7541556358337402,1.0,0.6499999761581421,0.0,313.7926940917969,410.0,52875.15625,0.0,13417.0400390625,1.0,283.1499938964844,291.4071960449219,300.8219299316406,304.2679138183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307692766189575,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.3984375,0.0,149.58847045898438,1895.4371337890625,0.0,1861.5191650390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17674560,298.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.882080078125,0.9990000128746032,1.0,0.5928933024406433,298.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.882080078125,0.9990000128746032,1.0,0.6243451833724976,297.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.882080078125,0.9990000128746032,0.8996158242225647,0.4611392319202423,297.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.882080078125,0.9990000128746032,0.9863589406013488,0.6243451833724976,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.8820495605469,0.9354209899902344,0.5345916152000427,2.400890827178955,293.8821105957031,284.95001220703125,304.41363525390625,297.8486328125,300.3236694335937,298.0473937988281,293.8822937011719,1.0,1.0,0.4613814651966095,0.4613814651966095,1.0,1.0,-5.655949115753174,2.020019054412842,3.635930061340332,0.7430593371391296,1.0,0.6499999761581421,0.0,313.13739013671875,410.0,52893.1328125,0.0,13419.9384765625,1.0,283.1499938964844,291.4100646972656,300.8433532714844,304.2907409667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302454113960266,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.4384765625,0.0,149.58847045898438,1895.4371337890625,0.0,1857.125244140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17674620,298.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8896484375,0.9990000128746032,1.0,0.5886058211326599,298.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8896484375,0.9990000128746032,1.0,0.6198302507400513,297.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8896484375,0.9990000128746032,0.9107692837715148,0.4578045010566711,297.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8896484375,0.9990000128746032,0.9971395134925842,0.6198302507400513,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.8896484375,0.940894901752472,0.5389599204063416,2.419992208480835,293.8896789550781,284.95001220703125,304.45263671875,297.89117431640625,300.3184509277344,298.0575866699219,293.8898620605469,1.0,1.0,0.45548877120018,0.45548877120018,1.0,1.0,-5.658905506134033,1.998261451721192,3.660643815994263,0.7205330729484558,1.0,0.6499999761581421,0.0,311.8327941894531,410.0,52926.6171875,0.0,13425.7109375,1.0,283.1499938964844,291.4153747558594,300.8859558105469,304.3360290527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292087078094482,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.1904296875,0.0,149.58847045898438,1895.4371337890625,0.0,1848.442138671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17674680,298.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8896484375,0.9990000128746032,1.0,0.5886058211326599,298.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8896484375,0.9990000128746032,1.0,0.6198302507400513,297.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8896484375,0.9990000128746032,0.9107692837715148,0.4578045010566711,297.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8896484375,0.9990000128746032,0.9971395134925842,0.6198302507400513,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.8896484375,0.940894901752472,0.5389599204063416,2.419992208480835,293.8896789550781,284.95001220703125,304.45263671875,297.89117431640625,300.3184509277344,298.0575866699219,293.8898620605469,1.0,1.0,0.45548877120018,0.45548877120018,1.0,1.0,-5.658905506134033,1.998261451721192,3.660643815994263,0.7205330729484558,1.0,0.6499999761581421,0.0,311.8327941894531,410.0,52926.6171875,0.0,13425.7109375,1.0,283.1499938964844,291.4153747558594,300.8859558105469,304.3360290527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292087078094482,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.1904296875,0.0,149.58847045898438,1895.4371337890625,0.0,1848.442138671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17674740,298.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8966064453125,0.9990000128746032,1.0,0.584312915802002,298.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.8966064453125,0.9990000128746032,1.0,0.6153096556663513,297.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8966064453125,0.9990000128746032,0.922067165374756,0.4544655978679657,297.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8966064453125,0.9990000128746032,1.0,0.6153096556663513,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8965759277344,0.9463121891021729,0.5433270931243896,2.4390931129455566,293.8966064453125,284.95001220703125,304.4914245605469,297.93310546875,300.3124084472656,298.06768798828125,293.89678955078125,1.0,1.0,0.4495960474014282,0.4495960474014282,1.0,1.0,-5.661837100982666,1.9761005640029907,3.685736656188965,0.6976190209388733,1.0,0.6499999761581421,0.0,310.5365905761719,410.0,52957.0,0.0,13431.4267578125,1.0,283.1499938964844,291.42022705078125,300.9280090332031,304.3807067871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281959652900696,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.5234375,0.0,149.58847045898438,1895.4371337890625,0.0,1839.9747314453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17674800,298.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8966064453125,0.9990000128746032,1.0,0.584312915802002,298.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.8966064453125,0.9990000128746032,1.0,0.6153096556663513,297.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8966064453125,0.9990000128746032,0.922067165374756,0.4544655978679657,297.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8966064453125,0.9990000128746032,1.0,0.6153096556663513,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.8965759277344,0.9463121891021729,0.5433270931243896,2.4390931129455566,293.8966064453125,284.95001220703125,304.4914245605469,297.93310546875,300.3124084472656,298.06768798828125,293.89678955078125,1.0,1.0,0.4495960474014282,0.4495960474014282,1.0,1.0,-5.661837100982666,1.9761005640029907,3.685736656188965,0.6976190209388733,1.0,0.6499999761581421,0.0,310.5365905761719,410.0,52957.0,0.0,13431.4267578125,1.0,283.1499938964844,291.42022705078125,300.9280090332031,304.3807067871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281959652900696,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.5234375,0.0,149.58847045898438,1895.4371337890625,0.0,1839.9747314453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17674860,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9004211425781,0.9990000128746032,1.0,0.582076370716095,298.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9004211425781,0.9990000128746032,1.0,0.6129544973373413,297.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9004211425781,0.9990000128746032,0.9280204176902772,0.4527260661125183,297.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9004211425781,0.9990000128746032,1.0,0.6129544973373413,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.9004211425781,0.9491010904312134,0.545601487159729,2.4490389823913574,293.90045166015625,284.95001220703125,304.5115051269531,297.9546203613281,300.3101806640625,298.0728759765625,293.900634765625,1.0,1.0,0.44682776927948,0.44682776927948,1.0,1.0,-5.663357257843018,1.965535044670105,3.697822332382202,0.686665415763855,1.0,0.6499999761581421,0.0,309.86572265625,410.0,52974.5703125,0.0,13434.388671875,1.0,283.1499938964844,291.4228820800781,300.9496154785156,304.4036560058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276798486709595,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.439453125,0.0,149.58847045898438,1895.4371337890625,0.0,1835.6656494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17674920,298.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9039306640625,0.9990000128746032,1.0,0.5800166726112366,298.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.9039306640625,0.9990000128746032,1.0,0.6107854843139648,297.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9039306640625,0.9990000128746032,0.9335489273071288,0.4511240720748901,297.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9039306640625,0.9990000128746032,1.0,0.6107854843139648,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9039001464844,0.9516454935073853,0.5476955771446228,2.4581949710845947,293.9039611816406,284.95001220703125,304.5298767089844,297.97418212890625,300.3080444335937,298.07763671875,293.90411376953125,1.0,1.0,0.4442804455757141,0.4442804455757141,1.0,1.0,-5.664751052856445,1.9558048248291016,3.708946228027344,0.6765817999839783,1.0,0.6499999761581421,0.0,309.2503356933594,410.0,52990.15625,0.0,13437.107421875,1.0,283.1499938964844,291.4253234863281,300.96923828125,304.424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272137403488159,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.8349609375,0.0,149.58847045898438,1895.4371337890625,0.0,1831.77734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17674980,298.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.9075622558594,0.9990000128746032,1.0,0.5777759552001953,298.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9075622558594,0.9990000128746032,1.0,0.6084258556365967,297.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9075622558594,0.9990000128746032,0.9396033883094788,0.4493812620639801,297.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9075622558594,0.9990000128746032,1.0,0.6084258556365967,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9075622558594,0.9543840289115906,0.5499715805053711,2.468147754669189,293.9075927734375,284.95001220703125,304.5497741699219,297.9951477050781,300.3055725097656,298.0827941894531,293.9077453613281,1.0,1.0,0.4415121674537658,0.4415121674537658,1.0,1.0,-5.666259765625,1.945151686668396,3.7211084365844727,0.665547788143158,1.0,0.6499999761581421,0.0,308.5834655761719,410.0,53006.25,0.0,13440.04296875,1.0,283.1499938964844,291.4278869628906,300.9902648925781,304.44696044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267199754714966,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.5732421875,0.0,149.58847045898438,1895.4371337890625,0.0,1827.662109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17675040,298.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9107360839844,0.9990000128746032,1.0,0.575713038444519,298.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.9107360839844,0.9990000128746032,1.0,0.6062535643577576,297.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9107360839844,0.9990000128746032,0.9452152848243712,0.4477767944335937,297.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.9107360839844,0.9990000128746032,1.0,0.6062535643577576,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.91070556640625,0.9568762183189392,0.5520655512809753,2.47730565071106,293.9107666015625,284.95001220703125,304.5679626464844,298.0140991210937,300.3031005859375,298.0874938964844,293.9109191894531,1.0,1.0,0.43896484375,0.43896484375,1.0,1.0,-5.667642593383789,1.935276985168457,3.732365608215332,0.6553258299827576,1.0,0.6499999761581421,0.0,307.9718933105469,410.0,53020.12890625,0.0,13442.7333984375,1.0,283.1499938964844,291.4301147460937,301.00933837890625,304.46728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262768149375916,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.705078125,0.0,149.58847045898438,1895.4371337890625,0.0,1823.97119140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17675100,298.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9138488769531,0.9990000128746032,1.0,0.5735598802566528,298.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.9138488769531,0.9990000128746032,1.0,0.6039861440658569,297.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9138488769531,0.9990000128746032,0.9511090517044068,0.446102112531662,297.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.9138488769531,0.9990000128746032,1.0,0.6039861440658569,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.913818359375,0.9594454765319824,0.5542492866516113,2.486857652664185,293.9138488769531,284.95001220703125,304.5868225097656,298.0335388183594,300.3003234863281,298.0923767089844,293.9140014648437,1.0,1.0,0.4363070726394653,0.4363070726394653,1.0,1.0,-5.669079303741455,1.9249022006988523,3.7441773414611816,0.644591748714447,1.0,0.6499999761581421,0.0,307.33599853515625,410.0,53033.69140625,0.0,13445.5244140625,1.0,283.1499938964844,291.4322814941406,301.0289001464844,304.4881286621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258276343345642,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.9033203125,0.0,149.58847045898438,1895.4371337890625,0.0,1820.233642578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17675160,298.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.91705322265625,0.9990000128746032,1.0,0.5714062452316284,298.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.91705322265625,0.9990000128746032,1.0,0.6017183065414429,297.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.91705322265625,0.9990000128746032,0.9570417404174804,0.4444271028041839,297.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.91705322265625,0.9990000128746032,1.0,0.6017183065414429,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.91705322265625,0.961981236934662,0.5564329028129578,2.496407985687256,293.9170837402344,284.95001220703125,304.6055603027344,298.0526123046875,300.29815673828125,298.09722900390625,293.917236328125,1.0,1.0,0.4338285624980926,0.4338285624980926,1.0,1.0,-5.670512199401856,1.9151502847671509,3.755361795425415,0.6344826221466064,1.0,0.6499999761581421,0.0,306.7027282714844,410.0,53048.203125,0.0,13448.3056640625,1.0,283.1499938964844,291.4345397949219,301.048095703125,304.50860595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253942489624023,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.07421875,0.0,149.58847045898438,1895.4371337890625,0.0,1816.6302490234373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17675220,298.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.9230041503906,0.9990000128746032,1.0,0.5670987367630005,298.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9230041503906,0.9990000128746032,1.0,0.5971822738647461,297.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.9230041503906,0.9990000128746032,0.9690497517585754,0.4410768151283264,297.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9230041503906,0.9990000128746032,1.0,0.5971822738647461,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9230041503906,0.9669440388679504,0.5607967972755432,2.515496730804444,293.9230041503906,284.95001220703125,304.64263916015625,298.08935546875,300.2933654785156,298.1068115234375,293.92315673828125,1.0,1.0,0.428871601819992,0.428871601819992,1.0,1.0,-5.6733574867248535,1.895551681518555,3.777805805206299,0.6141796112060547,1.0,0.6499999761581421,0.0,305.4435729980469,410.0,53074.20703125,0.0,13453.83203125,1.0,283.1499938964844,291.4386901855469,301.0850524902344,304.548095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245622277259827,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.9091796875,0.0,149.58847045898438,1895.4371337890625,0.0,1809.720703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
