time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675280,298.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.9230041503906,0.9990000128746032,1.0,0.5670987367630005,298.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9230041503906,0.9990000128746032,1.0,0.5971822738647461,297.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.9230041503906,0.9990000128746032,0.9690497517585754,0.4410768151283264,297.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9230041503906,0.9990000128746032,1.0,0.5971822738647461,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9230041503906,0.9669440388679504,0.5607967972755432,2.515496730804444,293.9230041503906,284.95001220703125,304.64263916015625,298.08935546875,300.2933654785156,298.1068115234375,293.92315673828125,1.0,1.0,0.428871601819992,0.428871601819992,1.0,1.0,-5.6733574867248535,1.895551681518555,3.777805805206299,0.6141796112060547,1.0,0.6499999761581421,0.0,305.4435729980469,410.0,53074.20703125,0.0,13453.83203125,1.0,283.1499938964844,291.4386901855469,301.0850524902344,304.548095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245622277259827,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.9091796875,0.0,149.58847045898438,1895.4371337890625,0.0,1809.720703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17675340,298.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.927978515625,0.9990000128746032,1.0,0.5627949237823486,298.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.927978515625,0.9990000128746032,1.0,0.5926501750946045,298.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.927978515625,0.9990000128746032,0.9812257289886476,0.4377293884754181,297.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.927978515625,0.9990000128746032,1.0,0.5926501750946045,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.9279479980469,0.971747636795044,0.5651503205299377,2.5345473289489746,293.927978515625,284.95001220703125,304.6791076660156,298.1241149902344,300.2878112792969,298.1162414550781,293.9281005859375,1.0,1.0,0.4239146411418915,0.4239146411418915,1.0,1.0,-5.676173210144043,1.8757164478302,3.8004567623138414,0.5936533808708191,1.0,0.6499999761581421,0.0,304.1952819824219,410.0,53095.5,0.0,13459.296875,1.0,283.1499938964844,291.442138671875,301.1199951171875,304.5853576660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237873077392578,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.896484375,0.0,149.58847045898438,1895.4371337890625,0.0,1803.2945556640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17675400,298.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.927978515625,0.9990000128746032,1.0,0.5627949237823486,298.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.927978515625,0.9990000128746032,1.0,0.5926501750946045,298.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.927978515625,0.9990000128746032,0.9812257289886476,0.4377293884754181,297.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.927978515625,0.9990000128746032,1.0,0.5926501750946045,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.9279479980469,0.971747636795044,0.5651503205299377,2.5345473289489746,293.927978515625,284.95001220703125,304.6791076660156,298.1241149902344,300.2878112792969,298.1162414550781,293.9281005859375,1.0,1.0,0.4239146411418915,0.4239146411418915,1.0,1.0,-5.676173210144043,1.8757164478302,3.8004567623138414,0.5936533808708191,1.0,0.6499999761581421,0.0,304.1952819824219,410.0,53095.5,0.0,13459.296875,1.0,283.1499938964844,291.442138671875,301.1199951171875,304.5853576660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237873077392578,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.896484375,0.0,149.58847045898438,1895.4371337890625,0.0,1803.2945556640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17675460,298.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.9324035644531,0.9990000128746032,1.0,0.5584949851036072,298.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9324035644531,0.9990000128746032,1.0,0.5881221294403076,298.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9324035644531,0.9990000128746032,0.9935724139213562,0.4343850016593933,297.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9324035644531,0.9990000128746032,1.0,0.5881221294403076,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9324035644531,0.976383090019226,0.5694934129714966,2.553554058074951,293.93243408203125,284.95001220703125,304.7149353027344,298.15655517578125,300.2825012207031,298.1255187988281,293.9325256347656,1.0,1.0,0.4191438853740692,0.4191438853740692,1.0,1.0,-5.678963661193848,1.8564220666885376,3.822541475296021,0.5736792683601379,1.0,0.6499999761581421,0.0,302.95831298828125,410.0,53114.60546875,0.0,13464.6875,1.0,283.1499938964844,291.4452209472656,301.1529541015625,304.6205444335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231002449989319,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.2412109375,0.0,149.58847045898438,1895.4371337890625,0.0,1797.604736328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17675520,298.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.9324035644531,0.9990000128746032,1.0,0.5584949851036072,298.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9324035644531,0.9990000128746032,1.0,0.5881221294403076,298.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9324035644531,0.9990000128746032,0.9935724139213562,0.4343850016593933,297.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9324035644531,0.9990000128746032,1.0,0.5881221294403076,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9324035644531,0.976383090019226,0.5694934129714966,2.553554058074951,293.93243408203125,284.95001220703125,304.7149353027344,298.15655517578125,300.2825012207031,298.1255187988281,293.9325256347656,1.0,1.0,0.4191438853740692,0.4191438853740692,1.0,1.0,-5.678963661193848,1.8564220666885376,3.822541475296021,0.5736792683601379,1.0,0.6499999761581421,0.0,302.95831298828125,410.0,53114.60546875,0.0,13464.6875,1.0,283.1499938964844,291.4452209472656,301.1529541015625,304.6205444335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231002449989319,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.2412109375,0.0,149.58847045898438,1895.4371337890625,0.0,1797.604736328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17675580,298.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.93572998046875,0.9990000128746032,1.0,0.5542073249816895,298.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.93572998046875,0.9990000128746032,1.0,0.583607017993927,298.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.93572998046875,0.9990000128746032,1.0,0.4310501515865326,298.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.93572998046875,0.9990000128746032,1.0,0.583607017993927,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.93572998046875,0.980837345123291,0.573819100856781,2.5724902153015137,293.93572998046875,284.95001220703125,304.7499694824219,298.1864013671875,300.27642822265625,298.1347045898437,293.9358215332031,1.0,1.0,0.4143731296062469,0.4143731296062469,1.0,1.0,-5.681718826293945,1.8369487524032595,3.844769954681397,0.5535421371459961,1.0,0.6499999761581421,0.0,301.7346496582031,410.0,53128.1171875,0.0,13470.0185546875,1.0,283.1499938964844,291.4474792480469,301.1830749511719,304.65264892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224694490432739,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.5126953125,0.0,149.58847045898438,1895.4371337890625,0.0,1792.387451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17675640,298.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.93572998046875,0.9990000128746032,1.0,0.5542073249816895,298.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.93572998046875,0.9990000128746032,1.0,0.583607017993927,298.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.93572998046875,0.9990000128746032,1.0,0.4310501515865326,298.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.93572998046875,0.9990000128746032,1.0,0.583607017993927,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.93572998046875,0.980837345123291,0.573819100856781,2.5724902153015137,293.93572998046875,284.95001220703125,304.7499694824219,298.1864013671875,300.27642822265625,298.1347045898437,293.9358215332031,1.0,1.0,0.4143731296062469,0.4143731296062469,1.0,1.0,-5.681718826293945,1.8369487524032595,3.844769954681397,0.5535421371459961,1.0,0.6499999761581421,0.0,301.7346496582031,410.0,53128.1171875,0.0,13470.0185546875,1.0,283.1499938964844,291.4474792480469,301.1830749511719,304.65264892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224694490432739,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.5126953125,0.0,149.58847045898438,1895.4371337890625,0.0,1792.387451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17675700,298.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.93701171875,0.9990000128746032,1.0,0.552065908908844,298.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.93701171875,0.9990000128746032,1.0,0.5813519954681396,298.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.93701171875,0.9990000128746032,1.0,0.4293845891952514,298.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.93701171875,0.9990000128746032,1.0,0.5813519954681396,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.93701171875,0.9829971194267272,0.5759764909744263,2.5819365978240967,293.9370422363281,284.95001220703125,304.7672119140625,298.2002868652344,300.27313232421875,298.13922119140625,293.9371032714844,1.0,1.0,0.4119877517223358,0.4119877517223358,1.0,1.0,-5.683084964752197,1.827139377593994,3.855945587158203,0.5434061288833618,1.0,0.6499999761581421,0.0,301.127197265625,410.0,53133.05078125,0.0,13472.6533203125,1.0,283.1499938964844,291.4483642578125,301.19732666015625,304.6678771972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722202718257904,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.8251953125,0.0,149.58847045898438,1895.4371337890625,0.0,1790.182861328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17675760,298.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9379272460937,0.9990000128746032,1.0,0.549930989742279,298.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9379272460937,0.9990000128746032,1.0,0.5791038274765015,298.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9379272460937,0.9990000128746032,1.0,0.4277240931987762,298.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9379272460937,0.9990000128746032,1.0,0.5791038274765015,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.9379272460937,0.9851073026657104,0.5781261324882507,2.5913519859313965,293.9379272460937,284.95001220703125,304.78424072265625,298.2134094238281,300.2696838378906,298.1436767578125,293.93798828125,1.0,1.0,0.4096145331859588,0.4096145331859588,1.0,1.0,-5.6844401359558105,1.817331314086914,3.867108821868897,0.5332762598991394,1.0,0.6499999761581421,0.0,300.5240783691406,410.0,53136.33984375,0.0,13475.2734375,1.0,283.1499938964844,291.448974609375,301.2106018066406,304.6819763183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219398021697998,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.7626953125,0.0,149.58847045898438,1895.4371337890625,0.0,1788.01123046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17675820,298.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.938720703125,0.9990000128746032,1.0,0.5467209219932556,298.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.938720703125,0.9990000128746032,1.0,0.57572340965271,298.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.938720703125,0.9990000128746032,1.0,0.4252273738384247,298.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.938720703125,0.9990000128746032,1.0,0.57572340965271,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.938720703125,0.9881981015205384,0.5813546776771545,2.605496406555176,293.938720703125,284.95001220703125,304.8094787597656,298.2316589355469,300.2640380859375,298.1502380371094,293.9387512207031,1.0,1.0,0.4060334861278534,0.4060334861278534,1.0,1.0,-5.686465740203857,1.8024495840072632,3.884016275405884,0.5179174542427063,1.0,0.6499999761581421,0.0,299.621826171875,410.0,53138.4375,0.0,13479.1796875,1.0,283.1499938964844,291.4494323730469,301.2291259765625,304.7015686035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215770483016968,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.62109375,0.0,149.58847045898438,1895.4371337890625,0.0,1785.0166015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17675880,298.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9387512207031,0.9990000128746032,1.0,0.5456816554069519,298.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.9387512207031,0.9990000128746032,1.0,0.5746290683746338,298.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9387512207031,0.9990000128746032,1.0,0.4244190752506256,298.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9387512207031,0.9990000128746032,1.0,0.5746290683746338,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9387512207031,0.9891777634620668,0.5823994874954224,2.6100754737854004,293.9387512207031,284.95001220703125,304.8175964355469,298.2372131347656,300.2620849609375,298.1523132324219,293.93878173828125,1.0,1.0,0.4048680961132049,0.4048680961132049,1.0,1.0,-5.687117576599121,1.7975839376449585,3.889533758163452,0.5128998160362244,1.0,0.6499999761581421,0.0,299.3309326171875,410.0,53138.06640625,0.0,13480.443359375,1.0,283.1499938964844,291.4494323730469,301.2346496582031,304.7073669433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214592695236206,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.673828125,0.0,149.58847045898438,1895.4371337890625,0.0,1784.0445556640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17675940,298.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.93817138671875,0.9990000128746032,1.0,0.5414628386497498,298.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.93817138671875,0.9990000128746032,1.0,0.5701864957809448,298.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.93817138671875,0.9990000128746032,1.0,0.4211377799510956,298.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.93817138671875,0.9990000128746032,1.0,0.5701864957809448,297.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.93817138671875,0.9930469989776612,0.5866347551345825,2.6286404132843018,293.93817138671875,284.95001220703125,304.8500061035156,298.2575378417969,300.25360107421875,298.1606140136719,293.9381408691406,1.0,1.0,0.400121659040451,0.400121659040451,1.0,1.0,-5.689749717712402,1.7776609659194946,3.912088871002197,0.492368221282959,1.0,0.6499999761581421,0.0,298.1561279296875,410.0,53133.18359375,0.0,13485.515625,1.0,283.1499938964844,291.4488525390625,301.25537109375,304.72906494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210691571235657,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.2958984375,0.0,149.58847045898438,1895.4371337890625,0.0,1780.8271484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17676000,298.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.93817138671875,0.9990000128746032,1.0,0.5414628386497498,298.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.93817138671875,0.9990000128746032,1.0,0.5701864957809448,298.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.93817138671875,0.9990000128746032,1.0,0.4211377799510956,298.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.93817138671875,0.9990000128746032,1.0,0.5701864957809448,297.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.93817138671875,0.9930469989776612,0.5866347551345825,2.6286404132843018,293.93817138671875,284.95001220703125,304.8500061035156,298.2575378417969,300.25360107421875,298.1606140136719,293.9381408691406,1.0,1.0,0.400121659040451,0.400121659040451,1.0,1.0,-5.689749717712402,1.7776609659194946,3.912088871002197,0.492368221282959,1.0,0.6499999761581421,0.0,298.1561279296875,410.0,53133.18359375,0.0,13485.515625,1.0,283.1499938964844,291.4488525390625,301.25537109375,304.72906494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210691571235657,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.2958984375,0.0,149.58847045898438,1895.4371337890625,0.0,1780.8271484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17676060,298.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9375915527344,0.9990000128746032,1.0,0.5372742414474487,298.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9375915527344,0.9990000128746032,1.0,0.5657756328582764,298.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.9375915527344,0.9990000128746032,1.0,0.417879968881607,298.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.9375915527344,0.9990000128746032,1.0,0.5657756328582764,297.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9375915527344,0.9967198371887208,0.5908371210098267,2.647057056427002,293.9375915527344,284.95001220703125,304.8815002441406,298.2745361328125,300.2472229003906,298.16864013671875,293.9375915527344,1.0,1.0,0.3959525823593139,0.3959525823593139,1.0,1.0,-5.6923441886901855,1.7600429058074951,3.9323012828826895,0.4741678535938263,1.0,0.6499999761581421,0.0,297.00115966796875,410.0,53129.55078125,0.0,13490.509765625,1.0,283.1499938964844,291.44830322265625,301.2728881835937,304.7474670410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207732200622559,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.294921875,0.0,149.58847045898438,1895.4371337890625,0.0,1778.3880615234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17676120,298.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9375915527344,0.9990000128746032,1.0,0.5372742414474487,298.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9375915527344,0.9990000128746032,1.0,0.5657756328582764,298.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.9375915527344,0.9990000128746032,1.0,0.417879968881607,298.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.9375915527344,0.9990000128746032,1.0,0.5657756328582764,297.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9375915527344,0.9967198371887208,0.5908371210098267,2.647057056427002,293.9375915527344,284.95001220703125,304.8815002441406,298.2745361328125,300.2472229003906,298.16864013671875,293.9375915527344,1.0,1.0,0.3959525823593139,0.3959525823593139,1.0,1.0,-5.6923441886901855,1.7600429058074951,3.9323012828826895,0.4741678535938263,1.0,0.6499999761581421,0.0,297.00115966796875,410.0,53129.55078125,0.0,13490.509765625,1.0,283.1499938964844,291.44830322265625,301.2728881835937,304.7474670410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207732200622559,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.294921875,0.0,149.58847045898438,1895.4371337890625,0.0,1778.3880615234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17676180,298.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.935546875,0.9990000128746032,1.0,0.5340495109558105,298.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.935546875,0.9990000128746032,1.0,0.5623798966407776,298.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.935546875,0.9990000128746032,1.0,0.4153718650341034,298.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.935546875,0.9990000128746032,1.0,0.5623798966407776,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.935546875,0.9990000128746032,0.5950326323509216,2.661569356918335,293.935546875,284.95001220703125,304.9122314453125,298.2885131835937,300.23992919921875,298.17596435546875,293.9355163574219,1.0,1.0,0.3917835354804992,0.3917835354804992,1.0,1.0,-5.6942524909973145,1.7421795129776,3.952073097229004,0.4559260308742523,1.0,0.6499999761581421,0.0,296.1164245605469,410.0,53118.015625,0.0,13495.1025390625,1.0,283.1499938964844,291.4467163085937,301.2870178222656,304.7620544433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205079793930054,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.994140625,0.0,149.58847045898438,1895.4371337890625,0.0,1776.2030029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17676240,298.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.935546875,0.9990000128746032,1.0,0.5340495109558105,298.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.935546875,0.9990000128746032,1.0,0.5623798966407776,298.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.935546875,0.9990000128746032,1.0,0.4153718650341034,298.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.935546875,0.9990000128746032,1.0,0.5623798966407776,297.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.935546875,0.9990000128746032,0.5950326323509216,2.661569356918335,293.935546875,284.95001220703125,304.9122314453125,298.2885131835937,300.23992919921875,298.17596435546875,293.9355163574219,1.0,1.0,0.3917835354804992,0.3917835354804992,1.0,1.0,-5.6942524909973145,1.7421795129776,3.952073097229004,0.4559260308742523,1.0,0.6499999761581421,0.0,296.1164245605469,410.0,53118.015625,0.0,13495.1025390625,1.0,283.1499938964844,291.4467163085937,301.2870178222656,304.7620544433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205079793930054,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.994140625,0.0,149.58847045898438,1895.4371337890625,0.0,1776.2030029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17676300,298.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9338073730469,0.9990000128746032,1.0,0.5335153937339783,298.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.9338073730469,0.9990000128746032,1.0,0.5618174076080322,298.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9338073730469,0.9990000128746032,1.0,0.4149564504623413,298.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9338073730469,0.9990000128746032,1.0,0.5618174076080322,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9338073730469,0.9990000128746032,0.597154974937439,2.6636219024658203,293.93377685546875,284.95001220703125,304.9272766113281,298.2944641113281,300.2357482910156,298.1791076660156,293.9337158203125,1.0,1.0,0.3896990120410919,0.3896990120410919,1.0,1.0,-5.694580078125,1.7330148220062256,3.9615652561187744,0.4467379450798034,1.0,0.6499999761581421,0.0,295.9739990234375,410.0,53108.4453125,0.0,13495.0712890625,1.0,283.1499938964844,291.4454040527344,301.29315185546875,304.7681884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720402181148529,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.314453125,0.0,149.58847045898438,1895.4371337890625,0.0,1775.3319091796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17676360,298.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9315490722656,0.9990000128746032,1.0,0.5333670377731323,298.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.9315490722656,0.9990000128746032,1.0,0.5616611838340759,298.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.9315490722656,0.9990000128746032,1.0,0.4148410260677337,298.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.9315490722656,0.9990000128746032,1.0,0.5616611838340759,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9315490722656,0.9990000128746032,0.5993067622184753,2.664182424545288,293.9315185546875,284.95001220703125,304.9421081542969,298.2997131347656,300.2313842773437,298.1818542480469,293.9314270019531,1.0,1.0,0.3876644074916839,0.3876644074916839,1.0,1.0,-5.69464111328125,1.7239549160003662,3.970686197280884,0.4377023875713348,1.0,0.6499999761581421,0.0,295.93310546875,410.0,53096.9296875,0.0,13495.041015625,1.0,283.1499938964844,291.4437255859375,301.2984924316406,304.7733764648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202985286712646,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.2568359375,0.0,149.58847045898438,1895.4371337890625,0.0,1774.4783935546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17676420,298.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.92596435546875,0.9990000128746032,1.0,0.5333443284034729,298.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.92596435546875,0.9990000128746032,1.0,0.561637282371521,298.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.92596435546875,0.9990000128746032,1.0,0.4148233830928802,298.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.92596435546875,0.9990000128746032,1.0,0.561637282371521,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.92596435546875,0.9990000128746032,0.6036733984947205,2.664165496826172,293.9259338378906,284.95001220703125,304.9711608886719,298.3082275390625,300.22186279296875,298.1866760253906,293.9258117675781,1.0,1.0,0.383595198392868,0.383595198392868,1.0,1.0,-5.694581985473633,1.705747127532959,3.988834857940674,0.4195858538150787,1.0,0.6499999761581421,0.0,295.9250183105469,410.0,53068.796875,0.0,13494.8046875,1.0,283.1499938964844,291.4395446777344,301.3071594238281,304.78131103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201095819473267,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.2177734375,0.0,149.58847045898438,1895.4371337890625,0.0,1772.923095703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17676480,298.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.92596435546875,0.9990000128746032,1.0,0.5333443284034729,298.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.92596435546875,0.9990000128746032,1.0,0.561637282371521,298.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.92596435546875,0.9990000128746032,1.0,0.4148233830928802,298.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.92596435546875,0.9990000128746032,1.0,0.561637282371521,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.92596435546875,0.9990000128746032,0.6036733984947205,2.664165496826172,293.9259338378906,284.95001220703125,304.9711608886719,298.3082275390625,300.22186279296875,298.1866760253906,293.9258117675781,1.0,1.0,0.383595198392868,0.383595198392868,1.0,1.0,-5.694581985473633,1.705747127532959,3.988834857940674,0.4195858538150787,1.0,0.6499999761581421,0.0,295.9250183105469,410.0,53068.796875,0.0,13494.8046875,1.0,283.1499938964844,291.4395446777344,301.3071594238281,304.78131103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201095819473267,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.2177734375,0.0,149.58847045898438,1895.4371337890625,0.0,1772.923095703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17676540,298.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.91912841796875,0.9990000128746032,1.0,0.5333369970321655,298.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.91912841796875,0.9990000128746032,1.0,0.5616295337677002,298.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.91912841796875,0.9990000128746032,1.0,0.4148176610469818,298.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.91912841796875,0.9990000128746032,1.0,0.5616295337677002,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.91912841796875,0.9990000128746032,0.6080906987190247,2.6641287803649902,293.9190979003906,284.95001220703125,304.99932861328125,298.3142395019531,300.2115478515625,298.1910705566406,293.9189453125,1.0,1.0,0.3795259892940521,0.3795259892940521,1.0,1.0,-5.694502830505371,1.6874603033065796,4.007042407989502,0.4014101326465606,1.0,0.6499999761581421,0.0,295.9218444824219,410.0,53035.0234375,0.0,13494.658203125,1.0,283.1499938964844,291.4344177246094,301.31329345703125,304.7862854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199495434761047,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.11328125,0.0,149.58847045898438,1895.4371337890625,0.0,1771.6064453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17676600,298.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.91912841796875,0.9990000128746032,1.0,0.5333369970321655,298.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.91912841796875,0.9990000128746032,1.0,0.5616295337677002,298.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.91912841796875,0.9990000128746032,1.0,0.4148176610469818,298.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.91912841796875,0.9990000128746032,1.0,0.5616295337677002,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.91912841796875,0.9990000128746032,0.6080906987190247,2.6641287803649902,293.9190979003906,284.95001220703125,304.99932861328125,298.3142395019531,300.2115478515625,298.1910705566406,293.9189453125,1.0,1.0,0.3795259892940521,0.3795259892940521,1.0,1.0,-5.694502830505371,1.6874603033065796,4.007042407989502,0.4014101326465606,1.0,0.6499999761581421,0.0,295.9218444824219,410.0,53035.0234375,0.0,13494.658203125,1.0,283.1499938964844,291.4344177246094,301.31329345703125,304.7862854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199495434761047,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.11328125,0.0,149.58847045898438,1895.4371337890625,0.0,1771.6064453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17676660,298.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9119567871094,0.9990000128746032,1.0,0.5333296656608582,298.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.9119567871094,0.9990000128746032,1.0,0.5616217851638794,298.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9119567871094,0.9990000128746032,1.0,0.4148119390010834,298.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9119567871094,0.9990000128746032,1.0,0.5616217851638794,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9119567871094,0.9990000128746032,0.6125385761260986,2.6640920639038086,293.91192626953125,284.95001220703125,305.0265808105469,298.31787109375,300.20220947265625,298.1952514648437,293.9117736816406,1.0,1.0,0.3757759034633636,0.3757759034633636,1.0,1.0,-5.694424152374268,1.6704990863800049,4.023925304412842,0.3845801949501037,1.0,0.6499999761581421,0.0,295.9210205078125,410.0,53000.43359375,0.0,13494.5107421875,1.0,283.1499938964844,291.4290771484375,301.31707763671875,304.78863525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198215126991272,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.39453125,0.0,149.58847045898438,1895.4371337890625,0.0,1770.55322265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17676720,298.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9119567871094,0.9990000128746032,1.0,0.5333296656608582,298.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.9119567871094,0.9990000128746032,1.0,0.5616217851638794,298.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9119567871094,0.9990000128746032,1.0,0.4148119390010834,298.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9119567871094,0.9990000128746032,1.0,0.5616217851638794,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9119567871094,0.9990000128746032,0.6125385761260986,2.6640920639038086,293.91192626953125,284.95001220703125,305.0265808105469,298.31787109375,300.20220947265625,298.1952514648437,293.9117736816406,1.0,1.0,0.3757759034633636,0.3757759034633636,1.0,1.0,-5.694424152374268,1.6704990863800049,4.023925304412842,0.3845801949501037,1.0,0.6499999761581421,0.0,295.9210205078125,410.0,53000.43359375,0.0,13494.5107421875,1.0,283.1499938964844,291.4290771484375,301.31707763671875,304.78863525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198215126991272,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.39453125,0.0,149.58847045898438,1895.4371337890625,0.0,1770.55322265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17676780,298.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.9039001464844,0.9990000128746032,1.0,0.5333218574523926,298.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.9039001464844,0.9990000128746032,1.0,0.5616135597229004,298.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9039001464844,0.9990000128746032,1.0,0.4148058593273163,298.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.9039001464844,0.9990000128746032,1.0,0.5616135597229004,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.9039001464844,0.9990000128746032,0.6170032024383545,2.664052963256836,293.9038391113281,284.95001220703125,305.0529479980469,298.3193359375,300.1923217773437,298.1992492675781,293.9036865234375,1.0,1.0,0.3720258176326751,0.3720258176326751,1.0,1.0,-5.69434118270874,1.653529167175293,4.040812015533447,0.3677670359611511,1.0,0.6499999761581421,0.0,295.9221496582031,410.0,52961.2734375,0.0,13494.35546875,1.0,283.1499938964844,291.423095703125,301.3186340332031,304.7884521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197237014770508,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.849609375,0.0,149.58847045898438,1895.4371337890625,0.0,1769.7489013671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17676840,298.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.9039001464844,0.9990000128746032,1.0,0.5333218574523926,298.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.9039001464844,0.9990000128746032,1.0,0.5616135597229004,298.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9039001464844,0.9990000128746032,1.0,0.4148058593273163,298.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.9039001464844,0.9990000128746032,1.0,0.5616135597229004,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.9039001464844,0.9990000128746032,0.6170032024383545,2.664052963256836,293.9038391113281,284.95001220703125,305.0529479980469,298.3193359375,300.1923217773437,298.1992492675781,293.9036865234375,1.0,1.0,0.3720258176326751,0.3720258176326751,1.0,1.0,-5.69434118270874,1.653529167175293,4.040812015533447,0.3677670359611511,1.0,0.6499999761581421,0.0,295.9221496582031,410.0,52961.2734375,0.0,13494.35546875,1.0,283.1499938964844,291.423095703125,301.3186340332031,304.7884521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197237014770508,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.849609375,0.0,149.58847045898438,1895.4371337890625,0.0,1769.7489013671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17676900,298.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.89959716796875,0.9990000128746032,1.0,0.5333178043365479,298.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.89959716796875,0.9990000128746032,1.0,0.5616093277931213,298.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.89959716796875,0.9990000128746032,1.0,0.4148027300834656,298.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.89959716796875,0.9990000128746032,1.0,0.5616093277931213,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.89959716796875,0.9990000128746032,0.6192377805709839,2.6640329360961914,293.8995666503906,284.95001220703125,305.0657653808594,298.3193054199219,300.187255859375,298.2012023925781,293.8993835449219,1.0,1.0,0.3701507747173309,0.3701507747173309,1.0,1.0,-5.694298267364502,1.6450252532958984,4.049273014068604,0.359348714351654,1.0,0.6499999761581421,0.0,295.9232177734375,410.0,52940.53515625,0.0,13494.2744140625,1.0,283.1499938964844,291.419921875,301.3188781738281,304.7877502441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197068333625793,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.861328125,0.0,149.58847045898438,1895.4371337890625,0.0,1769.6102294921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17676960,298.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.89501953125,0.9990000128746032,1.0,0.5333135724067688,298.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.89501953125,0.9990000128746032,1.0,0.5616048574447632,298.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.89501953125,0.9990000128746032,1.0,0.4147994518280029,298.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.89501953125,0.9990000128746032,1.0,0.5616048574447632,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.89501953125,0.9990000128746032,0.621472954750061,2.664011716842652,293.8949890136719,284.95001220703125,305.0783386230469,298.3187866210937,300.1819763183594,298.2030944824219,293.8948059082031,1.0,1.0,0.3682775199413299,0.3682775199413299,1.0,1.0,-5.694253444671631,1.6365164518356323,4.057736873626709,0.3509368598461151,1.0,0.6499999761581421,0.0,295.9251708984375,410.0,52918.37890625,0.0,13494.1904296875,1.0,283.1499938964844,291.4165344238281,301.3184509277344,304.78631591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196841239929199,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.6025390625,0.0,149.58847045898438,1895.4371337890625,0.0,1769.423095703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17677020,298.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8851623535156,0.9990000128746032,1.0,0.5333045721054077,298.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8851623535156,0.9990000128746032,1.0,0.5615953803062439,298.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8851623535156,0.9990000128746032,1.0,0.4147924482822418,298.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8851623535156,0.9990000128746032,1.0,0.5615953803062439,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8851623535156,0.9990000128746032,0.6259394884109497,2.6639668941497803,293.8851013183594,284.95001220703125,305.102783203125,298.3163452148437,300.1708984375,298.20672607421875,293.8848876953125,1.0,1.0,0.3645309805870056,0.3645309805870056,1.0,1.0,-5.69415807723999,1.6194651126861572,4.074692726135254,0.3341106474399566,1.0,0.6499999761581421,0.0,295.93133544921875,410.0,52870.74609375,0.0,13494.009765625,1.0,283.1499938964844,291.4092102050781,301.3160400390625,304.7815856933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196457386016846,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.4560546875,0.0,149.58847045898438,1895.4371337890625,0.0,1769.107421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17677080,298.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8851623535156,0.9990000128746032,1.0,0.5333045721054077,298.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8851623535156,0.9990000128746032,1.0,0.5615953803062439,298.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8851623535156,0.9990000128746032,1.0,0.4147924482822418,298.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8851623535156,0.9990000128746032,1.0,0.5615953803062439,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8851623535156,0.9990000128746032,0.6259394884109497,2.6639668941497803,293.8851013183594,284.95001220703125,305.102783203125,298.3163452148437,300.1708984375,298.20672607421875,293.8848876953125,1.0,1.0,0.3645309805870056,0.3645309805870056,1.0,1.0,-5.69415807723999,1.6194651126861572,4.074692726135254,0.3341106474399566,1.0,0.6499999761581421,0.0,295.93133544921875,410.0,52870.74609375,0.0,13494.009765625,1.0,283.1499938964844,291.4092102050781,301.3160400390625,304.7815856933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196457386016846,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.4560546875,0.0,149.58847045898438,1895.4371337890625,0.0,1769.107421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17677140,298.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8743896484375,0.9990000128746032,1.0,0.5332948565483093,298.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8743896484375,0.9990000128746032,1.0,0.5615851283073425,298.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8743896484375,0.9990000128746032,1.0,0.4147848784923553,298.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8743896484375,0.9990000128746032,1.0,0.5615851283073425,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8743896484375,0.9990000128746032,0.6303951144218445,2.663918256759644,293.8743591308594,284.95001220703125,305.126220703125,298.31219482421875,300.1591796875,298.2100524902344,293.8741149902344,1.0,1.0,0.3607844114303589,0.3607844114303589,1.0,1.0,-5.69405460357666,1.602371096611023,4.091683387756348,0.3172845840454101,1.0,0.6499999761581421,0.0,295.9407043457031,410.0,52819.046875,0.0,13493.8154296875,1.0,283.1499938964844,291.4012451171875,301.3119201660156,304.7747802734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196210622787476,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.5712890625,0.0,149.58847045898438,1895.4371337890625,0.0,1768.90478515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17677200,298.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8743896484375,0.9990000128746032,1.0,0.5332948565483093,298.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8743896484375,0.9990000128746032,1.0,0.5615851283073425,298.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8743896484375,0.9990000128746032,1.0,0.4147848784923553,298.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8743896484375,0.9990000128746032,1.0,0.5615851283073425,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8743896484375,0.9990000128746032,0.6303951144218445,2.663918256759644,293.8743591308594,284.95001220703125,305.126220703125,298.31219482421875,300.1591796875,298.2100524902344,293.8741149902344,1.0,1.0,0.3607844114303589,0.3607844114303589,1.0,1.0,-5.69405460357666,1.602371096611023,4.091683387756348,0.3172845840454101,1.0,0.6499999761581421,0.0,295.9407043457031,410.0,52819.046875,0.0,13493.8154296875,1.0,283.1499938964844,291.4012451171875,301.3119201660156,304.7747802734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196210622787476,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.5712890625,0.0,149.58847045898438,1895.4371337890625,0.0,1768.90478515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
