time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677260,298.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.86474609375,0.9990000128746032,1.0,0.5332854390144348,298.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.86474609375,0.9990000128746032,1.0,0.5615752339363098,298.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.86474609375,0.9990000128746032,1.0,0.414777547121048,298.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.86474609375,0.9990000128746032,1.0,0.5615752339363098,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.86474609375,0.9990000128746032,0.63485187292099,2.663871049880981,293.8646850585937,284.95001220703125,305.1486511230469,298.3065185546875,300.1508178710937,298.2132873535156,293.864501953125,1.0,1.0,0.3577519655227661,0.3577519655227661,1.0,1.0,-5.693954944610596,1.5883978605270386,4.105556964874268,0.3036176860332489,1.0,0.6499999761581421,0.0,295.95489501953125,410.0,52773.921875,0.0,13493.626953125,1.0,283.1499938964844,291.3940734863281,301.3064880371094,304.76678466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196463942527771,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.9423828125,0.0,149.58847045898438,1895.4371337890625,0.0,1769.11279296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17677320,298.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.86474609375,0.9990000128746032,1.0,0.5332854390144348,298.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.86474609375,0.9990000128746032,1.0,0.5615752339363098,298.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.86474609375,0.9990000128746032,1.0,0.414777547121048,298.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.86474609375,0.9990000128746032,1.0,0.5615752339363098,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.86474609375,0.9990000128746032,0.63485187292099,2.663871049880981,293.8646850585937,284.95001220703125,305.1486511230469,298.3065185546875,300.1508178710937,298.2132873535156,293.864501953125,1.0,1.0,0.3577519655227661,0.3577519655227661,1.0,1.0,-5.693954944610596,1.5883978605270386,4.105556964874268,0.3036176860332489,1.0,0.6499999761581421,0.0,295.95489501953125,410.0,52773.921875,0.0,13493.626953125,1.0,283.1499938964844,291.3940734863281,301.3064880371094,304.76678466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196463942527771,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.9423828125,0.0,149.58847045898438,1895.4371337890625,0.0,1769.11279296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17677380,298.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.85467529296875,0.9990000128746032,1.0,0.5332751870155334,298.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.85467529296875,0.9990000128746032,1.0,0.5615644454956055,298.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.85467529296875,0.9990000128746032,1.0,0.4147695899009704,298.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.85467529296875,0.9990000128746032,1.0,0.5615644454956055,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.85467529296875,0.9990000128746032,0.6393082737922668,2.6638200283050537,293.8546142578125,284.95001220703125,305.1700439453125,298.2994384765625,300.14208984375,298.2164001464844,293.8544006347656,1.0,1.0,0.3547194898128509,0.3547194898128509,1.0,1.0,-5.693846702575684,1.574504256248474,4.119342803955078,0.2900798320770263,1.0,0.6499999761581421,0.0,295.9727783203125,410.0,52726.02734375,0.0,13493.4228515625,1.0,283.1499938964844,291.3866882324219,301.29962158203125,304.75732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196998596191406,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.8994140625,0.0,149.58847045898438,1895.4371337890625,0.0,1769.5523681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17677440,298.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.85467529296875,0.9990000128746032,1.0,0.5332751870155334,298.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.85467529296875,0.9990000128746032,1.0,0.5615644454956055,298.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.85467529296875,0.9990000128746032,1.0,0.4147695899009704,298.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.85467529296875,0.9990000128746032,1.0,0.5615644454956055,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.85467529296875,0.9990000128746032,0.6393082737922668,2.6638200283050537,293.8546142578125,284.95001220703125,305.1700439453125,298.2994384765625,300.14208984375,298.2164001464844,293.8544006347656,1.0,1.0,0.3547194898128509,0.3547194898128509,1.0,1.0,-5.693846702575684,1.574504256248474,4.119342803955078,0.2900798320770263,1.0,0.6499999761581421,0.0,295.9727783203125,410.0,52726.02734375,0.0,13493.4228515625,1.0,283.1499938964844,291.3866882324219,301.29962158203125,304.75732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196998596191406,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.8994140625,0.0,149.58847045898438,1895.4371337890625,0.0,1769.5523681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17677500,298.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8493957519531,0.9990000128746032,1.0,0.5332697629928589,298.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8493957519531,0.9990000128746032,1.0,0.5615587830543518,298.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.8493957519531,0.9990000128746032,1.0,0.4147653877735138,298.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8493957519531,0.9990000128746032,1.0,0.5615587830543518,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.8493957519531,0.9990000128746032,0.6415345668792725,2.6637930870056152,293.8493347167969,284.95001220703125,305.1803283691406,298.2954406738281,300.13751220703125,298.2178955078125,293.84912109375,1.0,1.0,0.3532032370567322,0.3532032370567322,1.0,1.0,-5.693789958953857,1.5675493478775024,4.1262407302856445,0.283319741487503,1.0,0.6499999761581421,0.0,295.9830017089844,410.0,52700.890625,0.0,13493.314453125,1.0,283.1499938964844,291.3827819824219,301.2956848144531,304.7519836425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197321653366089,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.6689453125,0.0,149.58847045898438,1895.4371337890625,0.0,1769.8179931640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17677560,298.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8433837890625,0.9990000128746032,1.0,0.5332638025283813,298.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8433837890625,0.9990000128746032,1.0,0.5615524649620056,298.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.8433837890625,0.9990000128746032,1.0,0.4147607386112213,298.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8433837890625,0.9990000128746032,1.0,0.5615524649620056,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8433837890625,0.9990000128746032,0.6437568068504333,2.6637632846832275,293.84332275390625,284.95001220703125,305.1903686523437,298.2911376953125,300.1312866210937,298.2193603515625,293.8430480957031,1.0,1.0,0.3513883054256439,0.3513883054256439,1.0,1.0,-5.693727016448975,1.5593079328536987,4.134418964385986,0.2752824127674103,1.0,0.6499999761581421,0.0,295.9931030273437,410.0,52671.3125,0.0,13493.1953125,1.0,283.1499938964844,291.3783874511719,301.2914733886719,304.74627685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197712659835815,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.060546875,0.0,149.58847045898438,1895.4371337890625,0.0,1770.139892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17677620,298.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8301696777344,0.9990000128746032,1.0,0.5332514643669128,298.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8301696777344,0.9990000128746032,1.0,0.5615394711494446,298.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8301696777344,0.9990000128746032,1.0,0.4147511422634125,298.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.8301696777344,0.9990000128746032,1.0,0.5615394711494446,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8301696777344,0.9990000128746032,0.6481703519821167,2.66370153427124,293.8301086425781,284.95001220703125,305.2095947265625,298.28179931640625,300.11785888671875,298.22186279296875,293.829833984375,1.0,1.0,0.347758412361145,0.347758412361145,1.0,1.0,-5.693596839904785,1.5426334142684937,4.150963306427002,0.2590361535549164,1.0,0.6499999761581421,0.0,296.01470947265625,410.0,52608.13671875,0.0,13492.9482421875,1.0,283.1499938964844,291.36865234375,301.2819519042969,304.73321533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719804584980011,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.03125,0.0,149.58847045898438,1895.4371337890625,0.0,1770.4136962890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17677680,298.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8301696777344,0.9990000128746032,1.0,0.5332514643669128,298.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8301696777344,0.9990000128746032,1.0,0.5615394711494446,298.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8301696777344,0.9990000128746032,1.0,0.4147511422634125,298.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.8301696777344,0.9990000128746032,1.0,0.5615394711494446,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8301696777344,0.9990000128746032,0.6481703519821167,2.66370153427124,293.8301086425781,284.95001220703125,305.2095947265625,298.28179931640625,300.11785888671875,298.22186279296875,293.829833984375,1.0,1.0,0.347758412361145,0.347758412361145,1.0,1.0,-5.693596839904785,1.5426334142684937,4.150963306427002,0.2590361535549164,1.0,0.6499999761581421,0.0,296.01470947265625,410.0,52608.13671875,0.0,13492.9482421875,1.0,283.1499938964844,291.36865234375,301.2819519042969,304.73321533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719804584980011,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.03125,0.0,149.58847045898438,1895.4371337890625,0.0,1770.4136962890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17677740,298.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8164367675781,0.9990000128746032,1.0,0.5332390069961548,298.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8164367675781,0.9990000128746032,1.0,0.561526358127594,298.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8164367675781,0.9990000128746032,1.0,0.4147414565086365,298.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8164367675781,0.9990000128746032,1.0,0.561526358127594,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8164367675781,0.9990000128746032,0.6525577306747437,2.6636393070220947,293.8163757324219,284.95001220703125,305.22772216796875,298.2716064453125,300.1039123535156,298.22412109375,293.8160705566406,1.0,1.0,0.3441285192966461,0.3441285192966461,1.0,1.0,-5.693465232849121,1.5259383916854858,4.167526721954346,0.2427751570940017,1.0,0.6499999761581421,0.0,296.0367431640625,410.0,52542.51953125,0.0,13492.69921875,1.0,283.1499938964844,291.3584899902344,301.271728515625,304.7191772460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198461890220642,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.611328125,0.0,149.58847045898438,1895.4371337890625,0.0,1770.75634765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17677800,298.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8164367675781,0.9990000128746032,1.0,0.5332390069961548,298.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8164367675781,0.9990000128746032,1.0,0.561526358127594,298.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8164367675781,0.9990000128746032,1.0,0.4147414565086365,298.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8164367675781,0.9990000128746032,1.0,0.561526358127594,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8164367675781,0.9990000128746032,0.6525577306747437,2.6636393070220947,293.8163757324219,284.95001220703125,305.22772216796875,298.2716064453125,300.1039123535156,298.22412109375,293.8160705566406,1.0,1.0,0.3441285192966461,0.3441285192966461,1.0,1.0,-5.693465232849121,1.5259383916854858,4.167526721954346,0.2427751570940017,1.0,0.6499999761581421,0.0,296.0367431640625,410.0,52542.51953125,0.0,13492.69921875,1.0,283.1499938964844,291.3584899902344,301.271728515625,304.7191772460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198461890220642,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.611328125,0.0,149.58847045898438,1895.4371337890625,0.0,1770.75634765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17677860,298.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.80474853515625,0.9990000128746032,1.0,0.5332281589508057,298.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.80474853515625,0.9990000128746032,1.0,0.5615149140357971,298.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.80474853515625,0.9990000128746032,1.0,0.4147329926490783,298.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.80474853515625,0.9990000128746032,1.0,0.5615149140357971,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.80474853515625,0.9990000128746032,0.6569385528564453,2.66358494758606,293.8046875,284.95001220703125,305.2447204589844,298.2606811523437,300.094970703125,298.2262878417969,293.804443359375,1.0,1.0,0.34150031208992,0.34150031208992,1.0,1.0,-5.693350315093994,1.5136847496032717,4.179665565490723,0.2309437096118927,1.0,0.6499999761581421,0.0,296.0606384277344,410.0,52488.62109375,0.0,13492.482421875,1.0,283.1499938964844,291.34979248046875,301.2609558105469,304.70489501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199116945266724,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.021484375,0.0,149.58847045898438,1895.4371337890625,0.0,1771.294921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17677920,298.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.80474853515625,0.9990000128746032,1.0,0.5332281589508057,298.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.80474853515625,0.9990000128746032,1.0,0.5615149140357971,298.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.80474853515625,0.9990000128746032,1.0,0.4147329926490783,298.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.80474853515625,0.9990000128746032,1.0,0.5615149140357971,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.80474853515625,0.9990000128746032,0.6569385528564453,2.66358494758606,293.8046875,284.95001220703125,305.2447204589844,298.2606811523437,300.094970703125,298.2262878417969,293.804443359375,1.0,1.0,0.34150031208992,0.34150031208992,1.0,1.0,-5.693350315093994,1.5136847496032717,4.179665565490723,0.2309437096118927,1.0,0.6499999761581421,0.0,296.0606384277344,410.0,52488.62109375,0.0,13492.482421875,1.0,283.1499938964844,291.34979248046875,301.2609558105469,304.70489501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199116945266724,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.021484375,0.0,149.58847045898438,1895.4371337890625,0.0,1771.294921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17677980,298.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.79296875,0.9990000128746032,1.0,0.5332179069519043,298.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.79296875,0.9990000128746032,1.0,0.5615041255950928,298.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.79296875,0.9990000128746032,1.0,0.4147250056266784,298.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.79296875,0.9990000128746032,1.0,0.5615041255950928,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.79296875,0.9990000128746032,0.6613093018531799,2.6635336875915527,293.7929382324219,284.95001220703125,305.26055908203125,298.24920654296875,300.085693359375,298.2283935546875,293.79266357421875,1.0,1.0,0.3388721346855163,0.3388721346855163,1.0,1.0,-5.693242073059082,1.5015742778778076,4.1916680335998535,0.219221144914627,1.0,0.6499999761581421,0.0,296.0820617675781,410.0,52433.01953125,0.0,13492.2763671875,1.0,283.1499938964844,291.3411560058594,301.2494812011719,304.69000244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199824452400208,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.33984375,0.0,149.58847045898438,1895.4371337890625,0.0,1771.8768310546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17678040,298.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.79296875,0.9990000128746032,1.0,0.5332179069519043,298.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.79296875,0.9990000128746032,1.0,0.5615041255950928,298.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.79296875,0.9990000128746032,1.0,0.4147250056266784,298.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.79296875,0.9990000128746032,1.0,0.5615041255950928,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.79296875,0.9990000128746032,0.6613093018531799,2.6635336875915527,293.7929382324219,284.95001220703125,305.26055908203125,298.24920654296875,300.085693359375,298.2283935546875,293.79266357421875,1.0,1.0,0.3388721346855163,0.3388721346855163,1.0,1.0,-5.693242073059082,1.5015742778778076,4.1916680335998535,0.219221144914627,1.0,0.6499999761581421,0.0,296.0820617675781,410.0,52433.01953125,0.0,13492.2763671875,1.0,283.1499938964844,291.3411560058594,301.2494812011719,304.69000244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199824452400208,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.33984375,0.0,149.58847045898438,1895.4371337890625,0.0,1771.8768310546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17678100,298.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7869873046875,0.9990000128746032,1.0,0.5332128405570984,298.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7869873046875,0.9990000128746032,1.0,0.5614988207817078,298.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7869873046875,0.9990000128746032,1.0,0.4147211015224457,298.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7869873046875,0.9990000128746032,1.0,0.5614988207817078,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.7869873046875,0.9990000128746032,0.663491427898407,2.663508653640747,293.7869567871094,284.95001220703125,305.2680358886719,298.2433166503906,300.0809326171875,298.2294006347656,293.78668212890625,1.0,1.0,0.3375580310821533,0.3375580310821533,1.0,1.0,-5.6931891441345215,1.4955174922943115,4.197671890258789,0.2133509516716003,1.0,0.6499999761581421,0.0,296.0922241210937,410.0,52404.7734375,0.0,13492.1767578125,1.0,283.1499938964844,291.3367614746094,301.24365234375,304.68243408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200228571891785,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.4375,0.0,149.58847045898438,1895.4371337890625,0.0,1772.209716796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17678160,298.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7803955078125,0.9990000128746032,1.0,0.5332075357437134,298.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7803955078125,0.9990000128746032,1.0,0.5614932179450989,298.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7803955078125,0.9990000128746032,1.0,0.4147169888019562,298.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7803955078125,0.9990000128746032,1.0,0.5614932179450989,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7803955078125,0.9990000128746032,0.6656707525253296,2.663482189178467,293.78033447265625,284.95001220703125,305.27520751953125,298.23736572265625,300.0746154785156,298.2303771972656,293.7800598144531,1.0,1.0,0.3359600305557251,0.3359600305557251,1.0,1.0,-5.693133354187012,1.4882370233535769,4.204895973205566,0.206250861287117,1.0,0.6499999761581421,0.0,296.1011657714844,410.0,52372.6484375,0.0,13492.0703125,1.0,283.1499938964844,291.3319091796875,301.2377319335937,304.6747131347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200651168823242,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.25,0.0,149.58847045898438,1895.4371337890625,0.0,1772.55712890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17678220,298.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.766357421875,0.9990000128746032,1.0,0.5331977009773254,298.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.766357421875,0.9990000128746032,1.0,0.5614829063415527,298.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.766357421875,0.9990000128746032,1.0,0.4147093296051025,298.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.766357421875,0.9990000128746032,1.0,0.5614829063415527,297.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.766357421875,0.9990000128746032,0.6699976921081543,2.663433074951172,293.76629638671875,284.95001220703125,305.28863525390625,298.2253112792969,300.06109619140625,298.2320556640625,293.7659912109375,1.0,1.0,0.3327640295028686,0.3327640295028686,1.0,1.0,-5.693028926849365,1.4735095500946045,4.21951961517334,0.1918321400880813,1.0,0.6499999761581421,0.0,296.1150817871094,410.0,52305.7578125,0.0,13491.8740234375,1.0,283.1499938964844,291.3215637207031,301.2256164550781,304.65850830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201108932495117,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.3642578125,0.0,149.58847045898438,1895.4371337890625,0.0,1772.93408203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17678280,298.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.766357421875,0.9990000128746032,1.0,0.5331977009773254,298.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.766357421875,0.9990000128746032,1.0,0.5614829063415527,298.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.766357421875,0.9990000128746032,1.0,0.4147093296051025,298.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.766357421875,0.9990000128746032,1.0,0.5614829063415527,297.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.766357421875,0.9990000128746032,0.6699976921081543,2.663433074951172,293.76629638671875,284.95001220703125,305.28863525390625,298.2253112792969,300.06109619140625,298.2320556640625,293.7659912109375,1.0,1.0,0.3327640295028686,0.3327640295028686,1.0,1.0,-5.693028926849365,1.4735095500946045,4.21951961517334,0.1918321400880813,1.0,0.6499999761581421,0.0,296.1150817871094,410.0,52305.7578125,0.0,13491.8740234375,1.0,283.1499938964844,291.3215637207031,301.2256164550781,304.65850830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201108932495117,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.3642578125,0.0,149.58847045898438,1895.4371337890625,0.0,1772.93408203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17678340,298.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7520446777344,0.9990000128746032,1.0,0.5331886410713196,298.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7520446777344,0.9990000128746032,1.0,0.5614733099937439,298.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7520446777344,0.9990000128746032,1.0,0.414702296257019,298.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7520446777344,0.9990000128746032,1.0,0.5614733099937439,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7520446777344,0.9990000128746032,0.6742998957633972,2.6633877754211426,293.7519836425781,284.95001220703125,305.30084228515625,298.2132568359375,300.0470886230469,298.2335510253906,293.7516784667969,1.0,1.0,0.3295680284500122,0.3295680284500122,1.0,1.0,-5.692933082580566,1.4587805271148682,4.234152793884277,0.1773644983768463,1.0,0.6499999761581421,0.0,296.12548828125,410.0,52237.61328125,0.0,13491.6923828125,1.0,283.1499938964844,291.3109436035156,301.21343994140625,304.64208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201336622238159,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.330078125,0.0,149.58847045898438,1895.4371337890625,0.0,1773.121337890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17678400,298.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.7520446777344,0.9990000128746032,1.0,0.5331886410713196,298.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7520446777344,0.9990000128746032,1.0,0.5614733099937439,298.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7520446777344,0.9990000128746032,1.0,0.414702296257019,298.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7520446777344,0.9990000128746032,1.0,0.5614733099937439,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7520446777344,0.9990000128746032,0.6742998957633972,2.6633877754211426,293.7519836425781,284.95001220703125,305.30084228515625,298.2132568359375,300.0470886230469,298.2335510253906,293.7516784667969,1.0,1.0,0.3295680284500122,0.3295680284500122,1.0,1.0,-5.692933082580566,1.4587805271148682,4.234152793884277,0.1773644983768463,1.0,0.6499999761581421,0.0,296.12548828125,410.0,52237.61328125,0.0,13491.6923828125,1.0,283.1499938964844,291.3109436035156,301.21343994140625,304.64208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201336622238159,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.330078125,0.0,149.58847045898438,1895.4371337890625,0.0,1773.121337890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17678460,298.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7384948730469,0.9990000128746032,1.0,0.5331809520721436,298.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7384948730469,0.9990000128746032,1.0,0.5614652633666992,298.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7384948730469,0.9990000128746032,1.0,0.4146963059902191,298.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7384948730469,0.9990000128746032,1.0,0.5614652633666992,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7384948730469,0.9990000128746032,0.6785858869552612,2.6633493900299072,293.7384338378906,284.95001220703125,305.3117980957031,298.20135498046875,300.03485107421875,298.2349548339844,293.7381591796875,1.0,1.0,0.3267691433429718,0.3267691433429718,1.0,1.0,-5.692851543426514,1.4458224773406982,4.2470293045043945,0.1646180003881454,1.0,0.6499999761581421,0.0,296.1332702636719,410.0,52174.01953125,0.0,13491.5390625,1.0,283.1499938964844,291.3009033203125,301.201416015625,304.6258850097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201391458511353,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.6865234375,0.0,149.58847045898438,1895.4371337890625,0.0,1773.1666259765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17678520,298.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7384948730469,0.9990000128746032,1.0,0.5331809520721436,298.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7384948730469,0.9990000128746032,1.0,0.5614652633666992,298.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7384948730469,0.9990000128746032,1.0,0.4146963059902191,298.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7384948730469,0.9990000128746032,1.0,0.5614652633666992,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7384948730469,0.9990000128746032,0.6785858869552612,2.6633493900299072,293.7384338378906,284.95001220703125,305.3117980957031,298.20135498046875,300.03485107421875,298.2349548339844,293.7381591796875,1.0,1.0,0.3267691433429718,0.3267691433429718,1.0,1.0,-5.692851543426514,1.4458224773406982,4.2470293045043945,0.1646180003881454,1.0,0.6499999761581421,0.0,296.1332702636719,410.0,52174.01953125,0.0,13491.5390625,1.0,283.1499938964844,291.3009033203125,301.201416015625,304.6258850097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201391458511353,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.6865234375,0.0,149.58847045898438,1895.4371337890625,0.0,1773.1666259765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17678580,298.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7249450683594,0.9990000128746032,1.0,0.5331742167472839,298.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7249450683594,0.9990000128746032,1.0,0.5614581108093262,298.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7249450683594,0.9990000128746032,1.0,0.4146910607814789,298.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7249450683594,0.9990000128746032,1.0,0.5614581108093262,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7249450683594,0.9990000128746032,0.682844877243042,2.663315534591675,293.7248840332031,284.95001220703125,305.3215026855469,298.18975830078125,300.0221252441406,298.2362060546875,293.7245788574219,1.0,1.0,0.3239702582359314,0.3239702582359314,1.0,1.0,-5.692779541015625,1.4329265356063845,4.259853363037109,0.15187868475914,1.0,0.6499999761581421,0.0,296.136962890625,410.0,52109.66796875,0.0,13491.4033203125,1.0,283.1499938964844,291.2908630371094,301.1898498535156,304.61016845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720134437084198,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.1376953125,0.0,149.58847045898438,1895.4371337890625,0.0,1773.1279296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17678640,298.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7249450683594,0.9990000128746032,1.0,0.5331742167472839,298.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7249450683594,0.9990000128746032,1.0,0.5614581108093262,298.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7249450683594,0.9990000128746032,1.0,0.4146910607814789,298.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7249450683594,0.9990000128746032,1.0,0.5614581108093262,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7249450683594,0.9990000128746032,0.682844877243042,2.663315534591675,293.7248840332031,284.95001220703125,305.3215026855469,298.18975830078125,300.0221252441406,298.2362060546875,293.7245788574219,1.0,1.0,0.3239702582359314,0.3239702582359314,1.0,1.0,-5.692779541015625,1.4329265356063845,4.259853363037109,0.15187868475914,1.0,0.6499999761581421,0.0,296.136962890625,410.0,52109.66796875,0.0,13491.4033203125,1.0,283.1499938964844,291.2908630371094,301.1898498535156,304.61016845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720134437084198,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.1376953125,0.0,149.58847045898438,1895.4371337890625,0.0,1773.1279296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17678700,298.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7181091308594,0.9990000128746032,1.0,0.5331709384918213,298.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.7181091308594,0.9990000128746032,1.0,0.561454713344574,298.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7181091308594,0.9990000128746032,1.0,0.4146885275840759,298.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7181091308594,0.9990000128746032,1.0,0.561454713344574,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.7181091308594,0.9990000128746032,0.6849703192710876,2.663299322128296,293.7180480957031,284.95001220703125,305.3258361816406,298.18414306640625,300.01568603515625,298.23681640625,293.7177734375,1.0,1.0,0.3225708305835724,0.3225708305835724,1.0,1.0,-5.692745208740234,1.4264795780181885,4.266265392303467,0.1455019116401672,1.0,0.6499999761581421,0.0,296.1382141113281,410.0,52077.3515625,0.0,13491.3388671875,1.0,283.1499938964844,291.28582763671875,301.1841125488281,304.60235595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201184034347534,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.8671875,0.0,149.58847045898438,1895.4371337890625,0.0,1772.9957275390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17678760,298.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.711669921875,0.9990000128746032,1.0,0.5331681370735168,298.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.711669921875,0.9990000128746032,1.0,0.5614517331123352,298.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.711669921875,0.9990000128746032,1.0,0.4146863520145416,298.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.711669921875,0.9990000128746032,1.0,0.5614517331123352,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.711669921875,0.9990000128746032,0.6870940327644348,2.663285255432129,293.71160888671875,284.95001220703125,305.3298645019531,298.1786499023437,300.010009765625,298.2373962402344,293.7113342285156,1.0,1.0,0.321340799331665,0.321340799331665,1.0,1.0,-5.692715167999268,1.4207658767700195,4.271949291229248,0.1398455053567886,1.0,0.6499999761581421,0.0,296.13897705078125,410.0,52047.23046875,0.0,13491.2822265625,1.0,283.1499938964844,291.2810363769531,301.1785583496094,304.5947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200966477394104,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.7822265625,0.0,149.58847045898438,1895.4371337890625,0.0,1772.8167724609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17678820,298.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.705078125,0.9990000128746032,1.0,0.5331653952598572,298.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.705078125,0.9990000128746032,1.0,0.561448872089386,298.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.705078125,0.9990000128746032,1.0,0.4146842062473297,298.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.705078125,0.9990000128746032,1.0,0.561448872089386,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.705078125,0.9990000128746032,0.6892998218536377,2.66327166557312,293.7050170898437,284.95001220703125,305.3337097167969,298.1731262207031,300.0041198730469,298.238037109375,293.7047424316406,1.0,1.0,0.320061594247818,0.320061594247818,1.0,1.0,-5.692686080932617,1.4148725271224976,4.27781343460083,0.1340018063783645,1.0,0.6499999761581421,0.0,296.1390380859375,410.0,52016.125,0.0,13491.2275390625,1.0,283.1499938964844,291.2761535644531,301.1729736328125,304.5870666503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200707197189331,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.63671875,0.0,149.58847045898438,1895.4371337890625,0.0,1772.603271484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17678880,298.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6990051269531,0.9990000128746032,1.0,0.5331630110740662,298.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6990051269531,0.9990000128746032,1.0,0.5614463090896606,298.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6990051269531,0.9990000128746032,1.0,0.4146823287010193,298.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6990051269531,0.9990000128746032,1.0,0.5614463090896606,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6990051269531,0.9990000128746032,0.6913328170776367,2.663259744644165,293.6989440917969,284.95001220703125,305.3369140625,298.1682434082031,299.99853515625,298.2386169433594,293.6986694335937,1.0,1.0,0.3188807666301727,0.3188807666301727,1.0,1.0,-5.692660331726074,1.409435510635376,4.283225059509277,0.1286029815673828,1.0,0.6499999761581421,0.0,296.1385192871094,410.0,51987.40625,0.0,13491.1796875,1.0,283.1499938964844,291.2716369628906,301.16802978515625,304.5802001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200435996055603,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.86328125,0.0,149.58847045898438,1895.4371337890625,0.0,1772.3802490234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17678940,298.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6864013671875,0.9990000128746032,1.0,0.5331582427024841,298.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6864013671875,0.9990000128746032,1.0,0.5614413022994995,298.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6864013671875,0.9990000128746032,1.0,0.4146786630153656,298.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6864013671875,0.9990000128746032,1.0,0.5614413022994995,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6864013671875,0.9990000128746032,0.6955600380897522,2.663235902786255,293.68634033203125,284.95001220703125,305.3426208496094,298.1586608886719,299.9866943359375,298.2397766113281,293.6860656738281,1.0,1.0,0.316420704126358,0.316420704126358,1.0,1.0,-5.692609786987305,1.3981117010116575,4.294497966766357,0.1173426806926727,1.0,0.6499999761581421,0.0,296.13623046875,410.0,51927.7109375,0.0,13491.0849609375,1.0,283.1499938964844,291.2622985839844,301.1583557128906,304.5664978027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199636101722717,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.13671875,0.0,149.58847045898438,1895.4371337890625,0.0,1771.7218017578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17679000,298.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6864013671875,0.9990000128746032,1.0,0.5331582427024841,298.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6864013671875,0.9990000128746032,1.0,0.5614413022994995,298.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6864013671875,0.9990000128746032,1.0,0.4146786630153656,298.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6864013671875,0.9990000128746032,1.0,0.5614413022994995,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6864013671875,0.9990000128746032,0.6955600380897522,2.663235902786255,293.68634033203125,284.95001220703125,305.3426208496094,298.1586608886719,299.9866943359375,298.2397766113281,293.6860656738281,1.0,1.0,0.316420704126358,0.316420704126358,1.0,1.0,-5.692609786987305,1.3981117010116575,4.294497966766357,0.1173426806926727,1.0,0.6499999761581421,0.0,296.13623046875,410.0,51927.7109375,0.0,13491.0849609375,1.0,283.1499938964844,291.2622985839844,301.1583557128906,304.5664978027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199636101722717,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.13671875,0.0,149.58847045898438,1895.4371337890625,0.0,1771.7218017578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17679060,298.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6737365722656,0.9990000128746032,1.0,0.5331537127494812,298.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6737365722656,0.9990000128746032,1.0,0.5614365339279175,298.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6737365722656,0.9990000128746032,1.0,0.4146751165390014,298.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6737365722656,0.9990000128746032,1.0,0.5614365339279175,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6737365722656,0.9990000128746032,0.6997743844985962,2.66321325302124,293.6737060546875,284.95001220703125,305.346923828125,298.15008544921875,299.9742126464844,298.2408752441406,293.6734313964844,1.0,1.0,0.3139114379882812,0.3139114379882812,1.0,1.0,-5.692561149597168,1.3865737915039062,4.305987358093262,0.1058509349822998,1.0,0.6499999761581421,0.0,296.132568359375,410.0,51867.671875,0.0,13490.994140625,1.0,283.1499938964844,291.2529296875,301.1496276855469,304.5537414550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198452949523926,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.5712890625,0.0,149.58847045898438,1895.4371337890625,0.0,1770.74853515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17679120,298.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6737365722656,0.9990000128746032,1.0,0.5331537127494812,298.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6737365722656,0.9990000128746032,1.0,0.5614365339279175,298.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6737365722656,0.9990000128746032,1.0,0.4146751165390014,298.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6737365722656,0.9990000128746032,1.0,0.5614365339279175,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6737365722656,0.9990000128746032,0.6997743844985962,2.66321325302124,293.6737060546875,284.95001220703125,305.346923828125,298.15008544921875,299.9742126464844,298.2408752441406,293.6734313964844,1.0,1.0,0.3139114379882812,0.3139114379882812,1.0,1.0,-5.692561149597168,1.3865737915039062,4.305987358093262,0.1058509349822998,1.0,0.6499999761581421,0.0,296.132568359375,410.0,51867.671875,0.0,13490.994140625,1.0,283.1499938964844,291.2529296875,301.1496276855469,304.5537414550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198452949523926,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.5712890625,0.0,149.58847045898438,1895.4371337890625,0.0,1770.74853515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17679180,298.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.66119384765625,0.9990000128746032,1.0,0.5331493616104126,298.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.66119384765625,0.9990000128746032,1.0,0.5614319443702698,298.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.66119384765625,0.9990000128746032,1.0,0.4146717190742492,298.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.66119384765625,0.9990000128746032,1.0,0.5614319443702698,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.66119384765625,0.9990000128746032,0.7039760947227478,2.663191556930542,293.6611633300781,284.95001220703125,305.349853515625,298.1427307128906,299.9613342285156,298.241943359375,293.660888671875,1.0,1.0,0.3114022016525268,0.3114022016525268,1.0,1.0,-5.692514419555664,1.3750344514846802,4.317480087280273,0.0943460837006568,1.0,0.6499999761581421,0.0,296.12799072265625,410.0,51808.140625,0.0,13490.90625,1.0,283.1499938964844,291.2436218261719,301.1420288085937,304.5421142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196823358535767,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.267578125,0.0,149.58847045898438,1895.4371337890625,0.0,1769.408447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
