time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,298.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.66119384765625,0.9990000128746032,1.0,0.5331493616104126,298.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.66119384765625,0.9990000128746032,1.0,0.5614319443702698,298.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.66119384765625,0.9990000128746032,1.0,0.4146717190742492,298.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.66119384765625,0.9990000128746032,1.0,0.5614319443702698,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.66119384765625,0.9990000128746032,0.7039760947227478,2.663191556930542,293.6611633300781,284.95001220703125,305.349853515625,298.1427307128906,299.9613342285156,298.241943359375,293.660888671875,1.0,1.0,0.3114022016525268,0.3114022016525268,1.0,1.0,-5.692514419555664,1.3750344514846802,4.317480087280273,0.0943460837006568,1.0,0.6499999761581421,0.0,296.12799072265625,410.0,51808.140625,0.0,13490.90625,1.0,283.1499938964844,291.2436218261719,301.1420288085937,304.5421142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196823358535767,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.267578125,0.0,149.58847045898438,1895.4371337890625,0.0,1769.408447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17679300,298.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6549987792969,0.9990000128746032,1.0,0.5331472158432007,298.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6549987792969,0.9990000128746032,1.0,0.5614296793937683,298.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6549987792969,0.9990000128746032,1.0,0.4146700501441955,298.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6549987792969,0.9990000128746032,1.0,0.5614296793937683,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6549987792969,0.9990000128746032,0.7060722708702087,2.6631808280944824,293.65496826171875,284.95001220703125,305.3507995605469,298.1395263671875,299.9547424316406,298.2424621582031,293.6546936035156,1.0,1.0,0.3101475536823272,0.3101475536823272,1.0,1.0,-5.69249153137207,1.3692669868469238,4.3232245445251465,0.0885930731892585,1.0,0.6499999761581421,0.0,296.12548828125,410.0,51778.6796875,0.0,13490.8642578125,1.0,283.1499938964844,291.2389831542969,301.1387634277344,304.53680419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195847630500793,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.7421875,0.0,149.58847045898438,1895.4371337890625,0.0,1768.6060791015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17679360,298.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.649169921875,0.9990000128746032,1.0,0.5331453084945679,298.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.649169921875,0.9990000128746032,1.0,0.5614277124404907,298.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.649169921875,0.9990000128746032,1.0,0.4146685898303985,298.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.649169921875,0.9990000128746032,1.0,0.5614277124404907,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.649169921875,0.9990000128746032,0.7081680297851562,2.6631712913513184,293.64910888671875,284.95001220703125,305.3513488769531,298.13671875,299.9488525390625,298.2430114746094,293.6488647460937,1.0,1.0,0.3090395033359527,0.3090395033359527,1.0,1.0,-5.692471027374268,1.3641332387924194,4.328337669372559,0.0834717750549316,1.0,0.6499999761581421,0.0,296.12322998046875,410.0,51751.296875,0.0,13490.826171875,1.0,283.1499938964844,291.234619140625,301.1357727050781,304.5318298339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194693088531494,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.4248046875,0.0,149.58847045898438,1895.4371337890625,0.0,1767.6571044921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17679420,298.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6379089355469,0.9990000128746032,1.0,0.5331416130065918,298.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6379089355469,0.9990000128746032,1.0,0.5614237785339355,298.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6379089355469,0.9990000128746032,1.0,0.4146656990051269,298.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6379089355469,0.9990000128746032,1.0,0.5614237785339355,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6379089355469,0.9990000128746032,0.7123566269874573,2.6631526947021484,293.6378479003906,284.95001220703125,305.3514099121094,298.1322631835937,299.9369812011719,298.2440795898437,293.6376037597656,1.0,1.0,0.3068233728408813,0.3068233728408813,1.0,1.0,-5.6924309730529785,1.353951096534729,4.338479995727539,0.0733121111989021,1.0,0.6499999761581421,0.0,296.1185913085937,410.0,51697.96484375,0.0,13490.7509765625,1.0,283.1499938964844,291.2262268066406,301.13116455078125,304.5234069824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192244529724121,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.2724609375,0.0,149.58847045898438,1895.4371337890625,0.0,1765.6448974609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17679480,298.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6379089355469,0.9990000128746032,1.0,0.5331416130065918,298.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6379089355469,0.9990000128746032,1.0,0.5614237785339355,298.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6379089355469,0.9990000128746032,1.0,0.4146656990051269,298.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6379089355469,0.9990000128746032,1.0,0.5614237785339355,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6379089355469,0.9990000128746032,0.7123566269874573,2.6631526947021484,293.6378479003906,284.95001220703125,305.3514099121094,298.1322631835937,299.9369812011719,298.2440795898437,293.6376037597656,1.0,1.0,0.3068233728408813,0.3068233728408813,1.0,1.0,-5.6924309730529785,1.353951096534729,4.338479995727539,0.0733121111989021,1.0,0.6499999761581421,0.0,296.1185913085937,410.0,51697.96484375,0.0,13490.7509765625,1.0,283.1499938964844,291.2262268066406,301.13116455078125,304.5234069824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192244529724121,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.2724609375,0.0,149.58847045898438,1895.4371337890625,0.0,1765.6448974609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17679540,298.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6268920898437,0.9990000128746032,1.0,0.533137857913971,298.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6268920898437,0.9990000128746032,1.0,0.5614198446273804,298.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6268920898437,0.9990000128746032,1.0,0.4146628081798553,298.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6268920898437,0.9990000128746032,1.0,0.5614198446273804,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6268920898437,0.9990000128746032,0.7165415287017822,2.6631340980529785,293.6268310546875,284.95001220703125,305.3500061035156,298.1294860839844,299.9247741699219,298.2452087402344,293.6266174316406,1.0,1.0,0.3046072721481323,0.3046072721481323,1.0,1.0,-5.6923909187316895,1.3437767028808594,4.34861421585083,0.0631585866212844,1.0,0.6499999761581421,0.0,296.11383056640625,410.0,51645.6796875,0.0,13490.6767578125,1.0,283.1499938964844,291.2179870605469,301.1279602050781,304.5165100097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189136743545532,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.501953125,0.0,149.58847045898438,1895.4371337890625,0.0,1763.092529296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17679600,298.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6268920898437,0.9990000128746032,1.0,0.533137857913971,298.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6268920898437,0.9990000128746032,1.0,0.5614198446273804,298.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6268920898437,0.9990000128746032,1.0,0.4146628081798553,298.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6268920898437,0.9990000128746032,1.0,0.5614198446273804,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6268920898437,0.9990000128746032,0.7165415287017822,2.6631340980529785,293.6268310546875,284.95001220703125,305.3500061035156,298.1294860839844,299.9247741699219,298.2452087402344,293.6266174316406,1.0,1.0,0.3046072721481323,0.3046072721481323,1.0,1.0,-5.6923909187316895,1.3437767028808594,4.34861421585083,0.0631585866212844,1.0,0.6499999761581421,0.0,296.11383056640625,410.0,51645.6796875,0.0,13490.6767578125,1.0,283.1499938964844,291.2179870605469,301.1279602050781,304.5165100097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189136743545532,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.501953125,0.0,149.58847045898438,1895.4371337890625,0.0,1763.092529296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17679660,298.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6161499023437,0.9990000128746032,1.0,0.5331345200538635,298.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6161499023437,0.9990000128746032,1.0,0.5614162683486938,298.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6161499023437,0.9990000128746032,1.0,0.4146601557731628,298.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6161499023437,0.9990000128746032,1.0,0.5614162683486938,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6161499023437,0.9990000128746032,0.7207238674163818,2.6631171703338623,293.6160888671875,284.95001220703125,305.3446655273437,298.1251525878906,299.912841796875,298.2463073730469,293.6158752441406,1.0,1.0,0.3026054501533508,0.3026054501533508,1.0,1.0,-5.692354679107666,1.3345602750778198,4.357794284820557,0.0539623908698558,1.0,0.6499999761581421,0.0,296.109619140625,410.0,51594.4921875,0.0,13490.609375,1.0,283.1499938964844,291.2099914550781,301.1240539550781,304.5095520019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187740802764893,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.7353515625,0.0,149.58847045898438,1895.4371337890625,0.0,1761.94677734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17679720,298.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6161499023437,0.9990000128746032,1.0,0.5331345200538635,298.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6161499023437,0.9990000128746032,1.0,0.5614162683486938,298.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6161499023437,0.9990000128746032,1.0,0.4146601557731628,298.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6161499023437,0.9990000128746032,1.0,0.5614162683486938,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6161499023437,0.9990000128746032,0.7207238674163818,2.6631171703338623,293.6160888671875,284.95001220703125,305.3446655273437,298.1251525878906,299.912841796875,298.2463073730469,293.6158752441406,1.0,1.0,0.3026054501533508,0.3026054501533508,1.0,1.0,-5.692354679107666,1.3345602750778198,4.357794284820557,0.0539623908698558,1.0,0.6499999761581421,0.0,296.109619140625,410.0,51594.4921875,0.0,13490.609375,1.0,283.1499938964844,291.2099914550781,301.1240539550781,304.5095520019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187740802764893,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.7353515625,0.0,149.58847045898438,1895.4371337890625,0.0,1761.94677734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17679780,298.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.60455322265625,0.9990000128746032,1.0,0.5331310629844666,298.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.60455322265625,0.9990000128746032,1.0,0.5614126920700073,298.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.60455322265625,0.9990000128746032,1.0,0.4146575033664703,298.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.60455322265625,0.9990000128746032,1.0,0.5614126920700073,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.60455322265625,0.9990000128746032,0.7248942852020264,2.663100004196167,293.6044921875,284.95001220703125,305.33331298828125,298.1160888671875,299.89959716796875,298.24737548828125,293.604248046875,1.0,1.0,0.3006036281585693,0.3006036281585693,1.0,1.0,-5.692317962646484,1.3253809213638306,4.366937160491943,0.0448057800531387,1.0,0.6499999761581421,0.0,296.1055908203125,410.0,51538.5390625,0.0,13490.541015625,1.0,283.1499938964844,291.2013854980469,301.1162414550781,304.4992980957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189355492591858,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.8642578125,0.0,149.58847045898438,1895.4371337890625,0.0,1763.272216796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17679840,298.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.60455322265625,0.9990000128746032,1.0,0.5331310629844666,298.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.60455322265625,0.9990000128746032,1.0,0.5614126920700073,298.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.60455322265625,0.9990000128746032,1.0,0.4146575033664703,298.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.60455322265625,0.9990000128746032,1.0,0.5614126920700073,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.60455322265625,0.9990000128746032,0.7248942852020264,2.663100004196167,293.6044921875,284.95001220703125,305.33331298828125,298.1160888671875,299.89959716796875,298.24737548828125,293.604248046875,1.0,1.0,0.3006036281585693,0.3006036281585693,1.0,1.0,-5.692317962646484,1.3253809213638306,4.366937160491943,0.0448057800531387,1.0,0.6499999761581421,0.0,296.1055908203125,410.0,51538.5390625,0.0,13490.541015625,1.0,283.1499938964844,291.2013854980469,301.1162414550781,304.4992980957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189355492591858,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.8642578125,0.0,149.58847045898438,1895.4371337890625,0.0,1763.272216796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17679900,298.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.598388671875,0.9990000128746032,1.0,0.5331293344497681,298.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.598388671875,0.9990000128746032,1.0,0.5614108443260193,298.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.598388671875,0.9990000128746032,1.0,0.4146561622619629,298.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.598388671875,0.9990000128746032,1.0,0.5614108443260193,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.598388671875,0.9990000128746032,0.726973295211792,2.66309142112732,293.5983581542969,284.95001220703125,305.32550048828125,298.10986328125,299.8925170898437,298.24786376953125,293.5980834960937,1.0,1.0,0.2996027171611786,0.2996027171611786,1.0,1.0,-5.6922993659973145,1.3207935094833374,4.371506214141846,0.0402301885187625,1.0,0.6499999761581421,0.0,296.1036071777344,410.0,51508.8046875,0.0,13490.505859375,1.0,283.1499938964844,291.1968078613281,301.1107788085937,304.4926452636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190989851951599,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.97265625,0.0,149.58847045898438,1895.4371337890625,0.0,1764.614501953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17679960,298.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5914306640625,0.9990000128746032,1.0,0.5331272482872009,298.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5914306640625,0.9990000128746032,1.0,0.5614086389541626,298.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5914306640625,0.9990000128746032,1.0,0.4146545231342315,298.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5914306640625,0.9990000128746032,1.0,0.5614086389541626,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5914306640625,0.9990000128746032,0.7290439605712891,2.663080930709839,293.5914001464844,284.95001220703125,305.3163146972656,298.10260009765625,299.8837280273437,298.2482604980469,293.5910949707031,1.0,1.0,0.2983577847480774,0.2983577847480774,1.0,1.0,-5.692276954650879,1.3151607513427734,4.3771162033081055,0.0346106514334678,1.0,0.6499999761581421,0.0,296.1011047363281,410.0,51474.50390625,0.0,13490.4638671875,1.0,283.1499938964844,291.1916809082031,301.1040344238281,304.484619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192897200584412,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.4873046875,0.0,149.58847045898438,1895.4371337890625,0.0,1766.1815185546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17680020,298.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5824584960937,0.9990000128746032,1.0,0.5331247448921204,298.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5824584960937,0.9990000128746032,1.0,0.5614060163497925,298.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5824584960937,0.9990000128746032,1.0,0.414652556180954,298.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5824584960937,0.9990000128746032,1.0,0.5614060163497925,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5824584960937,0.9990000128746032,0.7315093874931335,2.6630682945251465,293.5823974609375,284.95001220703125,305.3035888671875,298.0925598144531,299.8725280761719,298.24859619140625,293.5820617675781,1.0,1.0,0.2968638241291046,0.2968638241291046,1.0,1.0,-5.692249774932861,1.3083211183547974,4.3839287757873535,0.0277855526655912,1.0,0.6499999761581421,0.0,296.0979309082031,410.0,51430.95703125,0.0,13490.4140625,1.0,283.1499938964844,291.1849670410156,301.0940856933594,304.47271728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195106148719788,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.427734375,0.0,149.58847045898438,1895.4371337890625,0.0,1767.9967041015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17680080,298.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5762634277344,0.9990000128746032,1.0,0.5331230759620667,298.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5762634277344,0.9990000128746032,1.0,0.5614042282104492,298.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5762634277344,0.9990000128746032,1.0,0.4146512746810913,298.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5762634277344,0.9990000128746032,1.0,0.5614042282104492,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5762634277344,0.9990000128746032,0.7331436276435852,2.663059949874878,293.5762023925781,284.95001220703125,305.2940979003906,298.0850830078125,299.8648376464844,298.2487487792969,293.57586669921875,1.0,1.0,0.2958678603172302,0.2958678603172302,1.0,1.0,-5.692232131958008,1.303762912750244,4.388469219207764,0.0232364479452371,1.0,0.6499999761581421,0.0,296.09576416015625,410.0,51401.11328125,0.0,13490.3798828125,1.0,283.1499938964844,291.18035888671875,301.0867919921875,304.4639587402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196756601333618,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.166015625,0.0,149.58847045898438,1895.4371337890625,0.0,1769.353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17680140,298.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.56005859375,0.9990000128746032,1.0,0.5331189632415771,298.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.56005859375,0.9990000128746032,1.0,0.5613999366760254,298.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.56005859375,0.9990000128746032,1.0,0.4146480560302734,298.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.56005859375,0.9990000128746032,1.0,0.5613999366760254,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.56005859375,0.9990000128746032,0.737187385559082,2.663039445877075,293.5599975585937,284.95001220703125,305.26708984375,298.0638732910156,299.8446350097656,298.2488708496094,293.55963134765625,1.0,1.0,0.2933779656887054,0.2933779656887054,1.0,1.0,-5.692187786102295,1.2923756837844849,4.3998122215271,0.0118668442592024,1.0,0.6499999761581421,0.0,296.0899353027344,410.0,51322.7734375,0.0,13490.2978515625,1.0,283.1499938964844,291.1682434082031,301.065673828125,304.4389038085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201068997383118,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.6240234375,0.0,149.58847045898438,1895.4371337890625,0.0,1772.901123046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17680200,298.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.56005859375,0.9990000128746032,1.0,0.5331189632415771,298.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.56005859375,0.9990000128746032,1.0,0.5613999366760254,298.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.56005859375,0.9990000128746032,1.0,0.4146480560302734,298.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.56005859375,0.9990000128746032,1.0,0.5613999366760254,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.56005859375,0.9990000128746032,0.737187385559082,2.663039445877075,293.5599975585937,284.95001220703125,305.26708984375,298.0638732910156,299.8446350097656,298.2488708496094,293.55963134765625,1.0,1.0,0.2933779656887054,0.2933779656887054,1.0,1.0,-5.692187786102295,1.2923756837844849,4.3998122215271,0.0118668442592024,1.0,0.6499999761581421,0.0,296.0899353027344,410.0,51322.7734375,0.0,13490.2978515625,1.0,283.1499938964844,291.1682434082031,301.065673828125,304.4389038085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201068997383118,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.6240234375,0.0,149.58847045898438,1895.4371337890625,0.0,1772.901123046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17680260,298.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5451965332031,0.9990000128746032,1.0,0.533116340637207,298.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5451965332031,0.9990000128746032,1.0,0.561397135257721,298.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5451965332031,0.9990000128746032,1.0,0.4146460294723511,298.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5451965332031,0.9990000128746032,1.0,0.561397135257721,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5451965332031,0.9990000128746032,0.7412019371986389,2.6630263328552246,293.5451354980469,284.95001220703125,305.2356872558594,298.0393371582031,299.8282470703125,298.2488708496094,293.5448303222656,1.0,1.0,0.2917523682117462,0.2917523682117462,1.0,1.0,-5.692159652709961,1.2848217487335205,4.40733814239502,0.0043181469663977,1.0,0.6499999761581421,0.0,296.0856018066406,410.0,51252.625,0.0,13490.24609375,1.0,283.1499938964844,291.1571350097656,301.0417785644531,304.41119384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206547856330872,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.1806640625,0.0,149.58847045898438,1895.4371337890625,0.0,1777.4122314453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17680320,298.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5451965332031,0.9990000128746032,1.0,0.533116340637207,298.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5451965332031,0.9990000128746032,1.0,0.561397135257721,298.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5451965332031,0.9990000128746032,1.0,0.4146460294723511,298.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5451965332031,0.9990000128746032,1.0,0.561397135257721,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5451965332031,0.9990000128746032,0.7412019371986389,2.6630263328552246,293.5451354980469,284.95001220703125,305.2356872558594,298.0393371582031,299.8282470703125,298.2488708496094,293.5448303222656,1.0,1.0,0.2917523682117462,0.2917523682117462,1.0,1.0,-5.692159652709961,1.2848217487335205,4.40733814239502,0.0043181469663977,1.0,0.6499999761581421,0.0,296.0856018066406,410.0,51252.625,0.0,13490.24609375,1.0,283.1499938964844,291.1571350097656,301.0417785644531,304.41119384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206547856330872,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.1806640625,0.0,149.58847045898438,1895.4371337890625,0.0,1777.4122314453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17680380,298.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5317687988281,0.9990000128746032,1.0,0.533113956451416,298.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5317687988281,0.9990000128746032,1.0,0.5613946914672852,298.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5317687988281,0.9990000128746032,1.0,0.414644181728363,298.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5317687988281,0.9990000128746032,1.0,0.5613946914672852,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5317687988281,0.9990000128746032,0.7451928853988647,2.6630146503448486,293.5317077636719,284.95001220703125,305.2003479003906,298.0118408203125,299.8152770996094,298.24884033203125,293.53143310546875,1.0,1.0,0.2901268005371094,0.2901268005371094,1.0,1.0,-5.692134380340576,1.2774003744125366,4.41473388671875,-0.0031105419620871,1.0,0.6499999761581421,0.0,296.0804138183594,410.0,51189.640625,0.0,13490.1982421875,1.0,283.1499938964844,291.1471252441406,301.0146179199219,304.3804626464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212647795677185,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.8115234375,0.0,149.58847045898438,1895.4371337890625,0.0,1782.440185546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17680440,298.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5317687988281,0.9990000128746032,1.0,0.533113956451416,298.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5317687988281,0.9990000128746032,1.0,0.5613946914672852,298.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5317687988281,0.9990000128746032,1.0,0.414644181728363,298.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5317687988281,0.9990000128746032,1.0,0.5613946914672852,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5317687988281,0.9990000128746032,0.7451928853988647,2.6630146503448486,293.5317077636719,284.95001220703125,305.2003479003906,298.0118408203125,299.8152770996094,298.24884033203125,293.53143310546875,1.0,1.0,0.2901268005371094,0.2901268005371094,1.0,1.0,-5.692134380340576,1.2774003744125366,4.41473388671875,-0.0031105419620871,1.0,0.6499999761581421,0.0,296.0804138183594,410.0,51189.640625,0.0,13490.1982421875,1.0,283.1499938964844,291.1471252441406,301.0146179199219,304.3804626464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212647795677185,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.8115234375,0.0,149.58847045898438,1895.4371337890625,0.0,1782.440185546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17680500,298.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5257873535156,0.9990000128746032,1.0,0.5331128239631653,298.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5257873535156,0.9990000128746032,1.0,0.5613934993743896,298.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5257873535156,0.9990000128746032,1.0,0.4146433174610138,298.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5257873535156,0.9990000128746032,1.0,0.5613934993743896,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5257873535156,0.9990000128746032,0.7471866607666016,2.6630091667175293,293.5257568359375,284.95001220703125,305.1813049316406,297.9970703125,299.8105773925781,298.24884033203125,293.5254821777344,1.0,1.0,0.2893140017986297,0.2893140017986297,1.0,1.0,-5.692122459411621,1.27369225025177,4.418429851531982,-0.0068273930810391,1.0,0.6499999761581421,0.0,296.07745361328125,410.0,51162.19921875,0.0,13490.1767578125,1.0,283.1499938964844,291.1426696777344,301.00018310546875,304.36444091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216153740882874,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.314453125,0.0,149.58847045898438,1895.4371337890625,0.0,1785.3326416015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17680560,298.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.52008056640625,0.9990000128746032,1.0,0.5331113934516907,298.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.52008056640625,0.9990000128746032,1.0,0.5613919496536255,298.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.52008056640625,0.9990000128746032,1.0,0.414642184972763,298.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.52008056640625,0.9990000128746032,1.0,0.5613919496536255,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.52008056640625,0.9990000128746032,0.7491800785064697,2.663001537322998,293.52001953125,284.95001220703125,305.16143798828125,297.9817199707031,299.80615234375,298.2488708496094,293.519775390625,1.0,1.0,0.2882144153118133,0.2882144153118133,1.0,1.0,-5.692106246948242,1.2687610387802124,4.42334508895874,-0.0117690069600939,1.0,0.6499999761581421,0.0,296.0735778808594,410.0,51135.3671875,0.0,13490.146484375,1.0,283.1499938964844,291.138427734375,300.98516845703125,304.347900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219892740249634,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.8369140625,0.0,149.58847045898438,1895.4371337890625,0.0,1788.4195556640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17680620,298.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.50830078125,0.9990000128746032,1.0,0.5331085920333862,298.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.50830078125,0.9990000128746032,1.0,0.5613890290260315,298.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.50830078125,0.9990000128746032,1.0,0.4146400094032287,298.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.50830078125,0.9990000128746032,1.0,0.5613890290260315,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.50830078125,0.9990000128746032,0.7531588077545166,2.66298770904541,293.5082702636719,284.95001220703125,305.119384765625,297.9493103027344,299.7967529296875,298.2489929199219,293.50799560546875,1.0,1.0,0.2860152423381805,0.2860152423381805,1.0,1.0,-5.692076206207275,1.258742094039917,4.433333873748779,-0.0218249633908271,1.0,0.6499999761581421,0.0,296.06451416015625,410.0,51079.65625,0.0,13490.0908203125,1.0,283.1499938964844,291.1297607421875,300.95294189453125,304.3125305175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227517366409302,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.3662109375,0.0,149.58847045898438,1895.4371337890625,0.0,1794.7215576171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17680680,298.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.50830078125,0.9990000128746032,1.0,0.5331085920333862,298.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.50830078125,0.9990000128746032,1.0,0.5613890290260315,298.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.50830078125,0.9990000128746032,1.0,0.4146400094032287,298.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.50830078125,0.9990000128746032,1.0,0.5613890290260315,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.50830078125,0.9990000128746032,0.7531588077545166,2.66298770904541,293.5082702636719,284.95001220703125,305.119384765625,297.9493103027344,299.7967529296875,298.2489929199219,293.50799560546875,1.0,1.0,0.2860152423381805,0.2860152423381805,1.0,1.0,-5.692076206207275,1.258742094039917,4.433333873748779,-0.0218249633908271,1.0,0.6499999761581421,0.0,296.06451416015625,410.0,51079.65625,0.0,13490.0908203125,1.0,283.1499938964844,291.1297607421875,300.95294189453125,304.3125305175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227517366409302,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.3662109375,0.0,149.58847045898438,1895.4371337890625,0.0,1794.7215576171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17680740,298.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4961242675781,0.9990000128746032,1.0,0.5331061482429504,298.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4961242675781,0.9990000128746032,1.0,0.5613864660263062,298.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4961242675781,0.9990000128746032,1.0,0.4146381020545959,298.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4961242675781,0.9990000128746032,1.0,0.5613864660263062,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4961242675781,0.9990000128746032,0.7571192383766174,2.662975549697876,293.4960632324219,284.95001220703125,305.0746154785156,297.9150085449219,299.7867736816406,298.2490234375,293.4958190917969,1.0,1.0,0.2838160693645477,0.2838160693645477,1.0,1.0,-5.692049503326416,1.248734951019287,4.443314552307129,-0.0318882316350936,1.0,0.6499999761581421,0.0,296.0540466308594,410.0,51021.890625,0.0,13490.0419921875,1.0,283.1499938964844,291.1208190917969,300.9188232421875,304.2750549316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235538959503174,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.3369140625,0.0,149.58847045898438,1895.4371337890625,0.0,1801.3607177734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17680800,298.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4961242675781,0.9990000128746032,1.0,0.5331061482429504,298.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4961242675781,0.9990000128746032,1.0,0.5613864660263062,298.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4961242675781,0.9990000128746032,1.0,0.4146381020545959,298.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4961242675781,0.9990000128746032,1.0,0.5613864660263062,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4961242675781,0.9990000128746032,0.7571192383766174,2.662975549697876,293.4960632324219,284.95001220703125,305.0746154785156,297.9150085449219,299.7867736816406,298.2490234375,293.4958190917969,1.0,1.0,0.2838160693645477,0.2838160693645477,1.0,1.0,-5.692049503326416,1.248734951019287,4.443314552307129,-0.0318882316350936,1.0,0.6499999761581421,0.0,296.0540466308594,410.0,51021.890625,0.0,13490.0419921875,1.0,283.1499938964844,291.1208190917969,300.9188232421875,304.2750549316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235538959503174,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.3369140625,0.0,149.58847045898438,1895.4371337890625,0.0,1801.3607177734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17680860,298.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.48358154296875,0.9990000128746032,1.0,0.5331053733825684,298.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.48358154296875,0.9990000128746032,1.0,0.5613856315612793,298.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.48358154296875,0.9990000128746032,1.0,0.4146375060081482,298.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.48358154296875,0.9990000128746032,1.0,0.5613856315612793,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.48358154296875,0.9990000128746032,0.7610610723495483,2.6629717350006104,293.4835205078125,284.95001220703125,305.0275573730469,297.879150390625,299.7762451171875,298.2489929199219,293.4832458496094,1.0,1.0,0.2824781239032745,0.2824781239032745,1.0,1.0,-5.69204044342041,1.2425299882888794,4.44951057434082,-0.0381735116243362,1.0,0.6499999761581421,0.0,296.0441589355469,410.0,50962.40625,0.0,13490.0263671875,1.0,283.1499938964844,291.111572265625,300.8831787109375,304.2358703613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243877649307251,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.845703125,0.0,149.58847045898438,1895.4371337890625,0.0,1808.27294921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17680920,298.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.48358154296875,0.9990000128746032,1.0,0.5331053733825684,298.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.48358154296875,0.9990000128746032,1.0,0.5613856315612793,298.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.48358154296875,0.9990000128746032,1.0,0.4146375060081482,298.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.48358154296875,0.9990000128746032,1.0,0.5613856315612793,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.48358154296875,0.9990000128746032,0.7610610723495483,2.6629717350006104,293.4835205078125,284.95001220703125,305.0275573730469,297.879150390625,299.7762451171875,298.2489929199219,293.4832458496094,1.0,1.0,0.2824781239032745,0.2824781239032745,1.0,1.0,-5.69204044342041,1.2425299882888794,4.44951057434082,-0.0381735116243362,1.0,0.6499999761581421,0.0,296.0441589355469,410.0,50962.40625,0.0,13490.0263671875,1.0,283.1499938964844,291.111572265625,300.8831787109375,304.2358703613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243877649307251,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.845703125,0.0,149.58847045898438,1895.4371337890625,0.0,1808.27294921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17680980,298.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.470703125,0.9990000128746032,1.0,0.5331049561500549,298.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.470703125,0.9990000128746032,1.0,0.5613852143287659,298.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.470703125,0.9990000128746032,1.0,0.4146372079849243,298.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.470703125,0.9990000128746032,1.0,0.5613852143287659,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.470703125,0.9990000128746032,0.7649760246276855,2.662969827651977,293.4706420898437,284.95001220703125,304.9786376953125,297.84210205078125,299.76519775390625,298.24884033203125,293.4703674316406,1.0,1.0,0.2811401784420013,0.2811401784420013,1.0,1.0,-5.692035675048828,1.2364557981491089,4.455580234527588,-0.0443489551544189,1.0,0.6499999761581421,0.0,296.03277587890625,410.0,50901.3046875,0.0,13490.0185546875,1.0,283.1499938964844,291.10205078125,300.84619140625,304.1950988769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252236008644104,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.9365234375,0.0,149.58847045898438,1895.4371337890625,0.0,1815.212158203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17681040,298.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.470703125,0.9990000128746032,1.0,0.5331049561500549,298.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.470703125,0.9990000128746032,1.0,0.5613852143287659,298.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.470703125,0.9990000128746032,1.0,0.4146372079849243,298.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.470703125,0.9990000128746032,1.0,0.5613852143287659,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.470703125,0.9990000128746032,0.7649760246276855,2.662969827651977,293.4706420898437,284.95001220703125,304.9786376953125,297.84210205078125,299.76519775390625,298.24884033203125,293.4703674316406,1.0,1.0,0.2811401784420013,0.2811401784420013,1.0,1.0,-5.692035675048828,1.2364557981491089,4.455580234527588,-0.0443489551544189,1.0,0.6499999761581421,0.0,296.03277587890625,410.0,50901.3046875,0.0,13490.0185546875,1.0,283.1499938964844,291.10205078125,300.84619140625,304.1950988769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252236008644104,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.9365234375,0.0,149.58847045898438,1895.4371337890625,0.0,1815.212158203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17681100,298.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4641418457031,0.9990000128746032,1.0,0.5331048965454102,298.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4641418457031,0.9990000128746032,1.0,0.5613851547241211,298.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4641418457031,0.9990000128746032,1.0,0.4146371483802795,298.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4641418457031,0.9990000128746032,1.0,0.5613851547241211,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4641418457031,0.9990000128746032,0.7669219970703125,2.6629695892333984,293.4640808105469,284.95001220703125,304.9535827636719,297.8232116699219,299.759521484375,298.24871826171875,293.4638061523437,1.0,1.0,0.2804712057113647,0.2804712057113647,1.0,1.0,-5.692034721374512,1.2334212064743042,4.458613872528076,-0.0474425181746482,1.0,0.6499999761581421,0.0,296.0264892578125,410.0,50870.2265625,0.0,13490.017578125,1.0,283.1499938964844,291.09722900390625,300.82733154296875,304.1742858886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256397604942322,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.359375,0.0,149.58847045898438,1895.4371337890625,0.0,1818.6712646484373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17681160,298.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4575500488281,0.9990000128746032,1.0,0.5331043004989624,298.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4575500488281,0.9990000128746032,1.0,0.5613844990730286,298.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4575500488281,0.9990000128746032,1.0,0.4146366715431213,298.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4575500488281,0.9990000128746032,1.0,0.5613844990730286,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4575500488281,0.9990000128746032,0.768864631652832,2.66296648979187,293.4574890136719,284.95001220703125,304.92822265625,297.8041687011719,299.7537841796875,298.24859619140625,293.45721435546875,1.0,1.0,0.2794131934642792,0.2794131934642792,1.0,1.0,-5.692028045654297,1.2287341356277466,4.46329402923584,-0.0521886795759201,1.0,0.6499999761581421,0.0,296.01910400390625,410.0,50838.96875,0.0,13490.005859375,1.0,283.1499938964844,291.0923767089844,300.808349609375,304.1533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260617613792419,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.740234375,0.0,149.58847045898438,1895.4371337890625,0.0,1822.181396484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
