time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681220,298.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.448486328125,0.9990000128746032,1.0,0.5331035852432251,298.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.448486328125,0.9990000128746032,1.0,0.5613837242126465,298.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.448486328125,0.9990000128746032,1.0,0.4146361052989959,298.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.448486328125,0.9990000128746032,1.0,0.5613837242126465,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.448486328125,0.9990000128746032,0.771492063999176,2.6629626750946045,293.44842529296875,284.95001220703125,304.893310546875,297.7781066894531,299.7458190917969,298.24835205078125,293.4481506347656,1.0,1.0,0.2779742479324341,0.2779742479324341,1.0,1.0,-5.692019462585449,1.222213625907898,4.469805717468262,-0.0587993934750556,1.0,0.6499999761581421,0.0,296.0082702636719,410.0,50796.0078125,0.0,13489.9912109375,1.0,283.1499938964844,291.0856628417969,300.7822265625,304.1244506835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266210913658142,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.6298828125,0.0,149.58847045898438,1895.4371337890625,0.0,1826.838134765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17681280,298.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4442138671875,0.9990000128746032,1.0,0.5331032872200012,298.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4442138671875,0.9990000128746032,1.0,0.5613834261894226,298.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4442138671875,0.9990000128746032,1.0,0.4146358966827392,298.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4442138671875,0.9990000128746032,1.0,0.5613834261894226,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4442138671875,0.9990000128746032,0.7727230787277222,2.66296124458313,293.44415283203125,284.95001220703125,304.8767395019531,297.7657775878906,299.7420349121094,298.2481994628906,293.44384765625,1.0,1.0,0.2772971093654632,0.2772971093654632,1.0,1.0,-5.692016124725342,1.219146728515625,4.472869396209717,-0.0619112811982631,1.0,0.6499999761581421,0.0,296.0029602050781,410.0,50775.67578125,0.0,13489.9853515625,1.0,283.1499938964844,291.0824890136719,300.7698669433594,304.1107482910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268802523612976,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.3193359375,0.0,149.58847045898438,1895.4371337890625,0.0,1828.997314453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17681340,298.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4307556152344,0.9990000128746032,1.0,0.5331024527549744,298.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4307556152344,0.9990000128746032,1.0,0.5613825917243958,298.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4307556152344,0.9990000128746032,1.0,0.4146352708339691,298.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4307556152344,0.9990000128746032,1.0,0.5613825917243958,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4307556152344,0.9990000128746032,0.7765527963638306,2.662957191467285,293.4306945800781,284.95001220703125,304.8246459960937,297.72723388671875,299.7300720214844,298.24774169921875,293.4303894042969,1.0,1.0,0.2751810252666473,0.2751810252666473,1.0,1.0,-5.692006587982178,1.2095714807510376,4.48243522644043,-0.0716351866722107,1.0,0.6499999761581421,0.0,295.98583984375,410.0,50711.9140625,0.0,13489.96875,1.0,283.1499938964844,291.0725402832031,300.73126220703125,304.06787109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727678656578064,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.814453125,0.0,149.58847045898438,1895.4371337890625,0.0,1835.655517578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17681400,298.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4307556152344,0.9990000128746032,1.0,0.5331024527549744,298.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4307556152344,0.9990000128746032,1.0,0.5613825917243958,298.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4307556152344,0.9990000128746032,1.0,0.4146352708339691,298.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4307556152344,0.9990000128746032,1.0,0.5613825917243958,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4307556152344,0.9990000128746032,0.7765527963638306,2.662957191467285,293.4306945800781,284.95001220703125,304.8246459960937,297.72723388671875,299.7300720214844,298.24774169921875,293.4303894042969,1.0,1.0,0.2751810252666473,0.2751810252666473,1.0,1.0,-5.692006587982178,1.2095714807510376,4.48243522644043,-0.0716351866722107,1.0,0.6499999761581421,0.0,295.98583984375,410.0,50711.9140625,0.0,13489.96875,1.0,283.1499938964844,291.0725402832031,300.73126220703125,304.06787109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727678656578064,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.814453125,0.0,149.58847045898438,1895.4371337890625,0.0,1835.655517578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17681460,298.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4172668457031,0.9990000128746032,1.0,0.533102810382843,298.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4172668457031,0.9990000128746032,1.0,0.5613829493522644,298.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4172668457031,0.9990000128746032,1.0,0.4146355092525482,298.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4172668457031,0.9990000128746032,1.0,0.5613829493522644,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4172668457031,0.9990000128746032,0.7803516387939453,2.662958860397339,293.4172058105469,284.95001220703125,304.7723388671875,297.6888732910156,299.7179870605469,298.2471618652344,293.4169311523437,1.0,1.0,0.2736725211143493,0.2736725211143493,1.0,1.0,-5.692008972167969,1.2026690244674685,4.489340305328369,-0.0787009596824646,1.0,0.6499999761581421,0.0,295.96929931640625,410.0,50648.07421875,0.0,13489.9755859375,1.0,283.1499938964844,291.0625915527344,300.6928405761719,304.0251159667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284483909606934,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.33203125,0.0,149.58847045898438,1895.4371337890625,0.0,1842.083740234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17681520,298.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4172668457031,0.9990000128746032,1.0,0.533102810382843,298.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4172668457031,0.9990000128746032,1.0,0.5613829493522644,298.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4172668457031,0.9990000128746032,1.0,0.4146355092525482,298.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4172668457031,0.9990000128746032,1.0,0.5613829493522644,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4172668457031,0.9990000128746032,0.7803516387939453,2.662958860397339,293.4172058105469,284.95001220703125,304.7723388671875,297.6888732910156,299.7179870605469,298.2471618652344,293.4169311523437,1.0,1.0,0.2736725211143493,0.2736725211143493,1.0,1.0,-5.692008972167969,1.2026690244674685,4.489340305328369,-0.0787009596824646,1.0,0.6499999761581421,0.0,295.96929931640625,410.0,50648.07421875,0.0,13489.9755859375,1.0,283.1499938964844,291.0625915527344,300.6928405761719,304.0251159667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284483909606934,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.33203125,0.0,149.58847045898438,1895.4371337890625,0.0,1842.083740234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17681580,298.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4038391113281,0.9990000128746032,1.0,0.5331032872200012,298.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4038391113281,0.9990000128746032,1.0,0.5613834261894226,298.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4038391113281,0.9990000128746032,1.0,0.4146358668804168,298.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4038391113281,0.9990000128746032,1.0,0.5613834261894226,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4038391113281,0.9990000128746032,0.7841214537620544,2.66296124458313,293.4037780761719,284.95001220703125,304.72021484375,297.651123046875,299.7059020996094,298.2464904785156,293.40350341796875,1.0,1.0,0.2721640467643738,0.2721640467643738,1.0,1.0,-5.692012786865234,1.1958609819412231,4.496151924133301,-0.0856770575046539,1.0,0.6499999761581421,0.0,295.95245361328125,410.0,50584.47265625,0.0,13489.984375,1.0,283.1499938964844,291.0526428222656,300.6549072265625,303.9827575683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291781306266785,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.95703125,0.0,149.58847045898438,1895.4371337890625,0.0,1848.186279296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17681640,298.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4038391113281,0.9990000128746032,1.0,0.5331032872200012,298.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4038391113281,0.9990000128746032,1.0,0.5613834261894226,298.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4038391113281,0.9990000128746032,1.0,0.4146358668804168,298.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4038391113281,0.9990000128746032,1.0,0.5613834261894226,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4038391113281,0.9990000128746032,0.7841214537620544,2.66296124458313,293.4037780761719,284.95001220703125,304.72021484375,297.651123046875,299.7059020996094,298.2464904785156,293.40350341796875,1.0,1.0,0.2721640467643738,0.2721640467643738,1.0,1.0,-5.692012786865234,1.1958609819412231,4.496151924133301,-0.0856770575046539,1.0,0.6499999761581421,0.0,295.95245361328125,410.0,50584.47265625,0.0,13489.984375,1.0,283.1499938964844,291.0526428222656,300.6549072265625,303.9827575683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291781306266785,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.95703125,0.0,149.58847045898438,1895.4371337890625,0.0,1848.186279296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17681700,298.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3971862792969,0.9990000128746032,1.0,0.5331034660339355,298.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3971862792969,0.9990000128746032,1.0,0.5613836646080017,298.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3971862792969,0.9990000128746032,1.0,0.4146360456943512,298.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3971862792969,0.9990000128746032,1.0,0.5613836646080017,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3971862792969,0.9990000128746032,0.785996675491333,2.6629624366760254,293.3971252441406,284.95001220703125,304.6943664550781,297.632568359375,299.69989013671875,298.24615478515625,293.3968200683594,1.0,1.0,0.271409809589386,0.271409809589386,1.0,1.0,-5.692015171051025,1.1924598217010498,4.4995551109313965,-0.0891627520322799,1.0,0.6499999761581421,0.0,295.9439697265625,410.0,50552.9375,0.0,13489.9892578125,1.0,283.1499938964844,291.0476989746094,300.6362609863281,303.9618835449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295264601707458,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.3515625,0.0,149.58847045898438,1895.4371337890625,0.0,1851.1015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17681760,298.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3905334472656,0.9990000128746032,1.0,0.5331037044525146,298.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3905334472656,0.9990000128746032,1.0,0.561383843421936,298.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3905334472656,0.9990000128746032,1.0,0.4146362245082855,298.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3905334472656,0.9990000128746032,1.0,0.561383843421936,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3905334472656,0.9990000128746032,0.787865400314331,2.662963390350342,293.3905029296875,284.95001220703125,304.668701171875,297.6142578125,299.69390869140625,298.2457580566406,293.39019775390625,1.0,1.0,0.2706468105316162,0.2706468105316162,1.0,1.0,-5.6920166015625,1.18902325630188,4.502993583679199,-0.0926834866404533,1.0,0.6499999761581421,0.0,295.9355163574219,410.0,50521.57421875,0.0,13489.9931640625,1.0,283.1499938964844,291.04278564453125,300.6178894042969,303.94122314453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298605442047119,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.80859375,0.0,149.58847045898438,1895.4371337890625,0.0,1853.89990234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17681820,298.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3774108886719,0.9990000128746032,1.0,0.5331040620803833,298.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3774108886719,0.9990000128746032,1.0,0.5613842606544495,298.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3774108886719,0.9990000128746032,1.0,0.414636492729187,298.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3774108886719,0.9990000128746032,1.0,0.5613842606544495,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3774108886719,0.9990000128746032,0.7915825843811035,2.6629652976989746,293.3773498535156,284.95001220703125,304.61822509765625,297.5787048339844,299.681884765625,298.2447509765625,293.3770751953125,1.0,1.0,0.2691208124160766,0.2691208124160766,1.0,1.0,-5.692019939422607,1.1821507215499878,4.50986909866333,-0.0997208729386329,1.0,0.6499999761581421,0.0,295.9188537597656,410.0,50459.375,0.0,13490.0009765625,1.0,283.1499938964844,291.0330505371094,300.5819396972656,303.9007263183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304776906967163,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.9326171875,0.0,149.58847045898438,1895.4371337890625,0.0,1859.0728759765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17681880,298.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3774108886719,0.9990000128746032,1.0,0.5331040620803833,298.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3774108886719,0.9990000128746032,1.0,0.5613842606544495,298.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3774108886719,0.9990000128746032,1.0,0.414636492729187,298.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3774108886719,0.9990000128746032,1.0,0.5613842606544495,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3774108886719,0.9990000128746032,0.7915825843811035,2.6629652976989746,293.3773498535156,284.95001220703125,304.61822509765625,297.5787048339844,299.681884765625,298.2447509765625,293.3770751953125,1.0,1.0,0.2691208124160766,0.2691208124160766,1.0,1.0,-5.692019939422607,1.1821507215499878,4.50986909866333,-0.0997208729386329,1.0,0.6499999761581421,0.0,295.9188537597656,410.0,50459.375,0.0,13490.0009765625,1.0,283.1499938964844,291.0330505371094,300.5819396972656,303.9007263183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304776906967163,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.9326171875,0.0,149.58847045898438,1895.4371337890625,0.0,1859.0728759765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17681940,298.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.36456298828125,0.9990000128746032,1.0,0.5331042408943176,298.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.36456298828125,0.9990000128746032,1.0,0.5613844394683838,298.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.36456298828125,0.9990000128746032,1.0,0.4146366417407989,298.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.36456298828125,0.9990000128746032,1.0,0.5613844394683838,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.36456298828125,0.9990000128746032,0.7952657341957092,2.662966251373291,293.364501953125,284.95001220703125,304.5691833496094,297.5447692871094,299.6700134277344,298.2434387207031,293.3642272949219,1.0,1.0,0.2675948441028595,0.2675948441028595,1.0,1.0,-5.692020893096924,1.175284743309021,4.516736030578613,-0.1067409887909889,1.0,0.6499999761581421,0.0,295.9029846191406,410.0,50398.59765625,0.0,13490.0048828125,1.0,283.1499938964844,291.0235290527344,300.5478515625,303.862060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310431599617004,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.5380859375,0.0,149.58847045898438,1895.4371337890625,0.0,1863.8173828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17682000,298.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.36456298828125,0.9990000128746032,1.0,0.5331042408943176,298.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.36456298828125,0.9990000128746032,1.0,0.5613844394683838,298.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.36456298828125,0.9990000128746032,1.0,0.4146366417407989,298.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.36456298828125,0.9990000128746032,1.0,0.5613844394683838,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.36456298828125,0.9990000128746032,0.7952657341957092,2.662966251373291,293.364501953125,284.95001220703125,304.5691833496094,297.5447692871094,299.6700134277344,298.2434387207031,293.3642272949219,1.0,1.0,0.2675948441028595,0.2675948441028595,1.0,1.0,-5.692020893096924,1.175284743309021,4.516736030578613,-0.1067409887909889,1.0,0.6499999761581421,0.0,295.9029846191406,410.0,50398.59765625,0.0,13490.0048828125,1.0,283.1499938964844,291.0235290527344,300.5478515625,303.862060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310431599617004,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.5380859375,0.0,149.58847045898438,1895.4371337890625,0.0,1863.8173828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17682060,298.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.35205078125,0.9990000128746032,1.0,0.5331043004989624,298.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.35205078125,0.9990000128746032,1.0,0.5613844990730286,298.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.35205078125,0.9990000128746032,1.0,0.4146366715431213,298.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.35205078125,0.9990000128746032,1.0,0.5613844990730286,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.35205078125,0.9990000128746032,0.7989226579666138,2.66296648979187,293.3520202636719,284.95001220703125,304.52203369140625,297.5128173828125,299.658447265625,298.2420654296875,293.35174560546875,1.0,1.0,0.2661068439483642,0.2661068439483642,1.0,1.0,-5.692020416259766,1.1685911417007446,4.523429393768311,-0.1135770082473754,1.0,0.6499999761581421,0.0,295.8880920410156,410.0,50339.61328125,0.0,13490.005859375,1.0,283.1499938964844,291.0142517089844,300.5155639648437,303.8252868652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315284609794617,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.654296875,0.0,149.58847045898438,1895.4371337890625,0.0,1867.8935546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17682120,298.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.35205078125,0.9990000128746032,1.0,0.5331043004989624,298.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.35205078125,0.9990000128746032,1.0,0.5613844990730286,298.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.35205078125,0.9990000128746032,1.0,0.4146366715431213,298.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.35205078125,0.9990000128746032,1.0,0.5613844990730286,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.35205078125,0.9990000128746032,0.7989226579666138,2.66296648979187,293.3520202636719,284.95001220703125,304.52203369140625,297.5128173828125,299.658447265625,298.2420654296875,293.35174560546875,1.0,1.0,0.2661068439483642,0.2661068439483642,1.0,1.0,-5.692020416259766,1.1685911417007446,4.523429393768311,-0.1135770082473754,1.0,0.6499999761581421,0.0,295.8880920410156,410.0,50339.61328125,0.0,13490.005859375,1.0,283.1499938964844,291.0142517089844,300.5155639648437,303.8252868652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315284609794617,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.654296875,0.0,149.58847045898438,1895.4371337890625,0.0,1867.8935546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17682180,298.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.340087890625,0.9990000128746032,1.0,0.5331041216850281,298.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.340087890625,0.9990000128746032,1.0,0.5613842606544495,298.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.340087890625,0.9990000128746032,1.0,0.4146365225315094,298.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.340087890625,0.9990000128746032,1.0,0.5613842606544495,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.340087890625,0.9990000128746032,0.802556574344635,2.6629652976989746,293.3400573730469,284.95001220703125,304.4771423339844,297.48321533203125,299.6474304199219,298.2407531738281,293.3397827148437,1.0,1.0,0.2646188735961914,0.2646188735961914,1.0,1.0,-5.692017555236816,1.1619094610214231,4.530107975006104,-0.1203853413462638,1.0,0.6499999761581421,0.0,295.8743896484375,410.0,50283.1875,0.0,13490.0009765625,1.0,283.1499938964844,291.00537109375,300.485595703125,303.7908630371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319352030754089,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.455078125,0.0,149.58847045898438,1895.4371337890625,0.0,1871.3121337890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17682240,298.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.340087890625,0.9990000128746032,1.0,0.5331041216850281,298.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.340087890625,0.9990000128746032,1.0,0.5613842606544495,298.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.340087890625,0.9990000128746032,1.0,0.4146365225315094,298.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.340087890625,0.9990000128746032,1.0,0.5613842606544495,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.340087890625,0.9990000128746032,0.802556574344635,2.6629652976989746,293.3400573730469,284.95001220703125,304.4771423339844,297.48321533203125,299.6474304199219,298.2407531738281,293.3397827148437,1.0,1.0,0.2646188735961914,0.2646188735961914,1.0,1.0,-5.692017555236816,1.1619094610214231,4.530107975006104,-0.1203853413462638,1.0,0.6499999761581421,0.0,295.8743896484375,410.0,50283.1875,0.0,13490.0009765625,1.0,283.1499938964844,291.00537109375,300.485595703125,303.7908630371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319352030754089,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.455078125,0.0,149.58847045898438,1895.4371337890625,0.0,1871.3121337890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17682300,298.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.33428955078125,0.9990000128746032,1.0,0.533103883266449,298.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.33428955078125,0.9990000128746032,1.0,0.5613840818405151,298.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.33428955078125,0.9990000128746032,1.0,0.4146363735198974,298.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.33428955078125,0.9990000128746032,1.0,0.5613840818405151,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.33428955078125,0.9990000128746032,0.8043681979179382,2.662964344024658,293.334228515625,284.95001220703125,304.4556579589844,297.4693908691406,299.64208984375,298.2401123046875,293.333984375,1.0,1.0,0.2638748586177826,0.2638748586177826,1.0,1.0,-5.692015171051025,1.1585711240768433,4.533443927764893,-0.1237822026014328,1.0,0.6499999761581421,0.0,295.8678894042969,410.0,50255.7890625,0.0,13489.998046875,1.0,283.1499938964844,291.00103759765625,300.4713439941406,303.7743835449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320870757102966,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.06640625,0.0,149.58847045898438,1895.4371337890625,0.0,1872.5892333984373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17682360,298.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3287353515625,0.9990000128746032,1.0,0.5331037044525146,298.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3287353515625,0.9990000128746032,1.0,0.5613839030265808,298.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3287353515625,0.9990000128746032,1.0,0.4146362245082855,298.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3287353515625,0.9990000128746032,1.0,0.5613839030265808,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3287353515625,0.9990000128746032,0.8061746954917908,2.662963390350342,293.32867431640625,284.95001220703125,304.4349365234375,297.456298828125,299.6370544433594,298.239501953125,293.3284606933594,1.0,1.0,0.2632039487361908,0.2632039487361908,1.0,1.0,-5.692012786865234,1.1555426120758057,4.536470413208008,-0.1268628537654876,1.0,0.6499999761581421,0.0,295.862060546875,410.0,50229.6875,0.0,13489.994140625,1.0,283.1499938964844,290.9969177246094,300.4581604003906,303.759033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322400212287903,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.005859375,0.0,149.58847045898438,1895.4371337890625,0.0,1873.8756103515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17682420,298.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3205871582031,0.9990000128746032,1.0,0.533103346824646,298.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3205871582031,0.9990000128746032,1.0,0.5613834857940674,298.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3205871582031,0.9990000128746032,1.0,0.4146359264850616,298.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3205871582031,0.9990000128746032,1.0,0.5613834857940674,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3205871582031,0.9990000128746032,0.8089160323143005,2.662961483001709,293.320556640625,284.95001220703125,304.4049377441406,297.4378662109375,299.62969970703125,298.2386779785156,293.3203125,1.0,1.0,0.2621841728687286,0.2621841728687286,1.0,1.0,-5.6920084953308105,1.150970697402954,4.541037559509277,-0.1315073370933532,1.0,0.6499999761581421,0.0,295.85369873046875,410.0,50191.3984375,0.0,13489.986328125,1.0,283.1499938964844,290.9908447265625,300.4393615722656,303.73699951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324119210243225,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.6875,0.0,149.58847045898438,1895.4371337890625,0.0,1875.3221435546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17682480,298.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.31817626953125,0.9990000128746032,1.0,0.5331031680107117,298.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.31817626953125,0.9990000128746032,1.0,0.5613833069801331,298.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.31817626953125,0.9990000128746032,1.0,0.4146358072757721,298.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.31817626953125,0.9990000128746032,1.0,0.5613833069801331,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.31817626953125,0.9990000128746032,0.8097800612449646,2.662960767745972,293.318115234375,284.95001220703125,304.3958435058594,297.43243408203125,299.6275329589844,298.2384338378906,293.3179016113281,1.0,1.0,0.2618621587753296,0.2618621587753296,1.0,1.0,-5.692006587982178,1.149527907371521,4.542478561401367,-0.132969930768013,1.0,0.6499999761581421,0.0,295.851318359375,410.0,50180.015625,0.0,13489.9833984375,1.0,283.1499938964844,290.9890441894531,300.4340209960937,303.730712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324714064598083,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.560546875,0.0,149.58847045898438,1895.4371337890625,0.0,1875.822265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17682540,298.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.30841064453125,0.9990000128746032,1.0,0.5331023335456848,298.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.30841064453125,0.9990000128746032,1.0,0.5613824129104614,298.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.30841064453125,0.9990000128746032,1.0,0.4146351516246795,298.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.30841064453125,0.9990000128746032,1.0,0.5613824129104614,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.30841064453125,0.9990000128746032,0.8133797645568848,2.662956476211548,293.3083801269531,284.95001220703125,304.3602905273437,297.4119873046875,299.618896484375,298.237548828125,293.30816650390625,1.0,1.0,0.260520339012146,0.260520339012146,1.0,1.0,-5.691997051239014,1.1435197591781616,4.5484771728515625,-0.1390538662672042,1.0,0.6499999761581421,0.0,295.841796875,410.0,50134.30078125,0.0,13489.966796875,1.0,283.1499938964844,290.9818115234375,300.4131164550781,303.7057800292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325928807258606,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.1064453125,0.0,149.58847045898438,1895.4371337890625,0.0,1876.8446044921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17682600,298.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.30841064453125,0.9990000128746032,1.0,0.5331023335456848,298.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.30841064453125,0.9990000128746032,1.0,0.5613824129104614,298.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.30841064453125,0.9990000128746032,1.0,0.4146351516246795,298.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.30841064453125,0.9990000128746032,1.0,0.5613824129104614,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.30841064453125,0.9990000128746032,0.8133797645568848,2.662956476211548,293.3083801269531,284.95001220703125,304.3602905273437,297.4119873046875,299.618896484375,298.237548828125,293.30816650390625,1.0,1.0,0.260520339012146,0.260520339012146,1.0,1.0,-5.691997051239014,1.1435197591781616,4.5484771728515625,-0.1390538662672042,1.0,0.6499999761581421,0.0,295.841796875,410.0,50134.30078125,0.0,13489.966796875,1.0,283.1499938964844,290.9818115234375,300.4131164550781,303.7057800292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325928807258606,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.1064453125,0.0,149.58847045898438,1895.4371337890625,0.0,1876.8446044921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17682660,298.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.29962158203125,0.9990000128746032,1.0,0.5331013798713684,298.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.29962158203125,0.9990000128746032,1.0,0.5613813996315002,298.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.29962158203125,0.9990000128746032,1.0,0.4146344065666199,298.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.29962158203125,0.9990000128746032,1.0,0.5613813996315002,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.29962158203125,0.9990000128746032,0.8169796466827393,2.662951707839966,293.2995910644531,284.95001220703125,304.32867431640625,297.39532470703125,299.6112670898437,298.2368469238281,293.2994079589844,1.0,1.0,0.2592579126358032,0.2592579126358032,1.0,1.0,-5.691986083984375,1.1378610134124756,4.554125308990479,-0.1447726786136627,1.0,0.6499999761581421,0.0,295.83367919921875,410.0,50093.25390625,0.0,13489.947265625,1.0,283.1499938964844,290.9752502441406,300.3959045410156,303.6847839355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326013445854187,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.8056640625,0.0,149.58847045898438,1895.4371337890625,0.0,1876.916259765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17682720,298.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.29962158203125,0.9990000128746032,1.0,0.5331013798713684,298.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.29962158203125,0.9990000128746032,1.0,0.5613813996315002,298.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.29962158203125,0.9990000128746032,1.0,0.4146344065666199,298.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.29962158203125,0.9990000128746032,1.0,0.5613813996315002,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.29962158203125,0.9990000128746032,0.8169796466827393,2.662951707839966,293.2995910644531,284.95001220703125,304.32867431640625,297.39532470703125,299.6112670898437,298.2368469238281,293.2994079589844,1.0,1.0,0.2592579126358032,0.2592579126358032,1.0,1.0,-5.691986083984375,1.1378610134124756,4.554125308990479,-0.1447726786136627,1.0,0.6499999761581421,0.0,295.83367919921875,410.0,50093.25390625,0.0,13489.947265625,1.0,283.1499938964844,290.9752502441406,300.3959045410156,303.6847839355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326013445854187,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.8056640625,0.0,149.58847045898438,1895.4371337890625,0.0,1876.916259765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17682780,298.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2919006347656,0.9990000128746032,1.0,0.5331001877784729,298.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2919006347656,0.9990000128746032,1.0,0.56138014793396,298.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2919006347656,0.9990000128746032,1.0,0.4146334528923034,298.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2919006347656,0.9990000128746032,1.0,0.56138014793396,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2919006347656,0.9990000128746032,0.8205857872962952,2.6629457473754883,293.2918701171875,284.95001220703125,304.3014221191406,297.3827819824219,299.6048278808594,298.23638916015625,293.29168701171875,1.0,1.0,0.257995456457138,0.257995456457138,1.0,1.0,-5.691972732543945,1.132218599319458,4.559754371643066,-0.1504602879285812,1.0,0.6499999761581421,0.0,295.82666015625,410.0,50057.33203125,0.0,13489.9228515625,1.0,283.1499938964844,290.969482421875,300.3827514648437,303.6680603027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324881553649902,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.771484375,0.0,149.58847045898438,1895.4371337890625,0.0,1875.963623046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17682840,298.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2919006347656,0.9990000128746032,1.0,0.5331001877784729,298.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2919006347656,0.9990000128746032,1.0,0.56138014793396,298.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2919006347656,0.9990000128746032,1.0,0.4146334528923034,298.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2919006347656,0.9990000128746032,1.0,0.56138014793396,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2919006347656,0.9990000128746032,0.8205857872962952,2.6629457473754883,293.2918701171875,284.95001220703125,304.3014221191406,297.3827819824219,299.6048278808594,298.23638916015625,293.29168701171875,1.0,1.0,0.257995456457138,0.257995456457138,1.0,1.0,-5.691972732543945,1.132218599319458,4.559754371643066,-0.1504602879285812,1.0,0.6499999761581421,0.0,295.82666015625,410.0,50057.33203125,0.0,13489.9228515625,1.0,283.1499938964844,290.969482421875,300.3827514648437,303.6680603027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324881553649902,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.771484375,0.0,149.58847045898438,1895.4371337890625,0.0,1875.963623046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17682900,298.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.28839111328125,0.9990000128746032,1.0,0.5330994725227356,298.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.28839111328125,0.9990000128746032,1.0,0.5613794326782227,298.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.28839111328125,0.9990000128746032,1.0,0.4146329164505005,298.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.28839111328125,0.9990000128746032,1.0,0.5613794326782227,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.28839111328125,0.9990000128746032,0.8223919868469238,2.6629421710968018,293.2883605957031,284.95001220703125,304.2895812988281,297.378173828125,299.6019592285156,298.2362365722656,293.2882080078125,1.0,1.0,0.2573642432689667,0.2573642432689667,1.0,1.0,-5.691965579986572,1.129399299621582,4.56256628036499,-0.1532977074384689,1.0,0.6499999761581421,0.0,295.823486328125,410.0,50041.1015625,0.0,13489.9091796875,1.0,283.1499938964844,290.9668884277344,300.37750244140625,303.6611022949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323591113090515,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.16796875,0.0,149.58847045898438,1895.4371337890625,0.0,1874.8773193359373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17682960,298.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2853088378906,0.9990000128746032,1.0,0.5330987572669983,298.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2853088378906,0.9990000128746032,1.0,0.5613786578178406,298.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2853088378906,0.9990000128746032,1.0,0.4146323800086975,298.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2853088378906,0.9990000128746032,1.0,0.5613786578178406,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2853088378906,0.9990000128746032,0.8242037892341614,2.6629388332366943,293.2852783203125,284.95001220703125,304.2789611816406,297.3747253417969,299.599609375,298.2361755371094,293.28515625,1.0,1.0,0.2567611336708069,0.2567611336708069,1.0,1.0,-5.691957950592041,1.1266993284225464,4.565258502960205,-0.1560114175081253,1.0,0.6499999761581421,0.0,295.8207092285156,410.0,50027.0234375,0.0,13489.89453125,1.0,283.1499938964844,290.964599609375,300.3739624023437,303.6559143066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73223477602005,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.0986328125,0.0,149.58847045898438,1895.4371337890625,0.0,1873.83154296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17683020,298.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2801208496094,0.9990000128746032,1.0,0.5330972075462341,298.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2801208496094,0.9990000128746032,1.0,0.5613770484924316,298.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2801208496094,0.9990000128746032,1.0,0.4146311581134796,298.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2801208496094,0.9990000128746032,1.0,0.5613770484924316,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2801208496094,0.9990000128746032,0.8278429508209229,2.662930965423584,293.28009033203125,284.95001220703125,304.2616882324219,297.3714904785156,299.5958251953125,298.2362670898437,293.2799987792969,1.0,1.0,0.2555549144744873,0.2555549144744873,1.0,1.0,-5.691940784454346,1.1213173866271973,4.570623397827148,-0.1614123433828354,1.0,0.6499999761581421,0.0,295.8157958984375,410.0,50003.234375,0.0,13489.86328125,1.0,283.1499938964844,290.960693359375,300.3702697753906,303.6493225097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318770289421082,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.0419921875,0.0,149.58847045898438,1895.4371337890625,0.0,1870.8231201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17683080,298.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2801208496094,0.9990000128746032,1.0,0.5330972075462341,298.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2801208496094,0.9990000128746032,1.0,0.5613770484924316,298.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2801208496094,0.9990000128746032,1.0,0.4146311581134796,298.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2801208496094,0.9990000128746032,1.0,0.5613770484924316,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2801208496094,0.9990000128746032,0.8278429508209229,2.662930965423584,293.28009033203125,284.95001220703125,304.2616882324219,297.3714904785156,299.5958251953125,298.2362670898437,293.2799987792969,1.0,1.0,0.2555549144744873,0.2555549144744873,1.0,1.0,-5.691940784454346,1.1213173866271973,4.570623397827148,-0.1614123433828354,1.0,0.6499999761581421,0.0,295.8157958984375,410.0,50003.234375,0.0,13489.86328125,1.0,283.1499938964844,290.960693359375,300.3702697753906,303.6493225097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318770289421082,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.0419921875,0.0,149.58847045898438,1895.4371337890625,0.0,1870.8231201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17683140,298.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2762451171875,0.9990000128746032,1.0,0.5330954790115356,298.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2762451171875,0.9990000128746032,1.0,0.5613752007484436,298.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2762451171875,0.9990000128746032,1.0,0.4146298170089721,298.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2762451171875,0.9990000128746032,1.0,0.5613752007484436,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2762451171875,0.9990000128746032,0.8315073251724243,2.662922143936157,293.2762145996094,284.95001220703125,304.25,297.3735046386719,299.5934753417969,298.2366638183594,293.2761535644531,1.0,1.0,0.2543486654758453,0.2543486654758453,1.0,1.0,-5.691922187805176,1.115941047668457,4.575981140136719,-0.166796788573265,1.0,0.6499999761581421,0.0,295.81170654296875,410.0,49985.859375,0.0,13489.8291015625,1.0,283.1499938964844,290.9577941894531,300.37139892578125,303.6478576660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313552498817444,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.509765625,0.0,149.58847045898438,1895.4371337890625,0.0,1866.4383544921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
