time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17683200,298.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2762451171875,0.9990000128746032,1.0,0.5330954790115356,298.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2762451171875,0.9990000128746032,1.0,0.5613752007484436,298.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2762451171875,0.9990000128746032,1.0,0.4146298170089721,298.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2762451171875,0.9990000128746032,1.0,0.5613752007484436,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2762451171875,0.9990000128746032,0.8315073251724243,2.662922143936157,293.2762145996094,284.95001220703125,304.25,297.3735046386719,299.5934753417969,298.2366638183594,293.2761535644531,1.0,1.0,0.2543486654758453,0.2543486654758453,1.0,1.0,-5.691922187805176,1.115941047668457,4.575981140136719,-0.166796788573265,1.0,0.6499999761581421,0.0,295.81170654296875,410.0,49985.859375,0.0,13489.8291015625,1.0,283.1499938964844,290.9577941894531,300.37139892578125,303.6478576660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313552498817444,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.509765625,0.0,149.58847045898438,1895.4371337890625,0.0,1866.4383544921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17683260,298.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2735595703125,0.9990000128746032,1.0,0.5330935120582581,298.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2735595703125,0.9990000128746032,1.0,0.5613731145858765,298.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2735595703125,0.9990000128746032,1.0,0.414628267288208,298.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2735595703125,0.9990000128746032,1.0,0.5613731145858765,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2735595703125,0.9990000128746032,0.835205614566803,2.662912368774414,293.2735595703125,284.95001220703125,304.2421569824219,297.37896728515625,299.5923156738281,298.2374267578125,293.27349853515625,1.0,1.0,0.2530613839626312,0.2530613839626312,1.0,1.0,-5.691900730133057,1.1102207899093628,4.5816802978515625,-0.1725185662508011,1.0,0.6499999761581421,0.0,295.807861328125,410.0,49974.03515625,0.0,13489.7900390625,1.0,283.1499938964844,290.955810546875,300.37664794921875,303.6512756347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308392524719238,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.3369140625,0.0,149.58847045898438,1895.4371337890625,0.0,1862.10595703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17683320,298.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2735595703125,0.9990000128746032,1.0,0.5330935120582581,298.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2735595703125,0.9990000128746032,1.0,0.5613731145858765,298.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2735595703125,0.9990000128746032,1.0,0.414628267288208,298.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2735595703125,0.9990000128746032,1.0,0.5613731145858765,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2735595703125,0.9990000128746032,0.835205614566803,2.662912368774414,293.2735595703125,284.95001220703125,304.2421569824219,297.37896728515625,299.5923156738281,298.2374267578125,293.27349853515625,1.0,1.0,0.2530613839626312,0.2530613839626312,1.0,1.0,-5.691900730133057,1.1102207899093628,4.5816802978515625,-0.1725185662508011,1.0,0.6499999761581421,0.0,295.807861328125,410.0,49974.03515625,0.0,13489.7900390625,1.0,283.1499938964844,290.955810546875,300.37664794921875,303.6512756347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308392524719238,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.3369140625,0.0,149.58847045898438,1895.4371337890625,0.0,1862.10595703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17683380,298.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2715759277344,0.9990000128746032,1.0,0.5330915451049805,298.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2715759277344,0.9990000128746032,1.0,0.5613710284233093,298.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2715759277344,0.9990000128746032,1.0,0.4146267473697662,298.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2715759277344,0.9990000128746032,1.0,0.5613710284233093,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2715759277344,0.9990000128746032,0.8389340043067932,2.662902593612671,293.2715759277344,284.95001220703125,304.2360534667969,297.38592529296875,299.5917358398437,298.23846435546875,293.27154541015625,1.0,1.0,0.2517741024494171,0.2517741024494171,1.0,1.0,-5.691879749298096,1.104495644569397,4.58738374710083,-0.1782449632883072,1.0,0.6499999761581421,0.0,295.8040466308594,410.0,49965.25390625,0.0,13489.75,1.0,283.1499938964844,290.9543151855469,300.3837280273437,303.6571960449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303920984268188,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.8349609375,0.0,149.58847045898438,1895.4371337890625,0.0,1858.355224609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17683440,298.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2715759277344,0.9990000128746032,1.0,0.5330915451049805,298.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2715759277344,0.9990000128746032,1.0,0.5613710284233093,298.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2715759277344,0.9990000128746032,1.0,0.4146267473697662,298.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2715759277344,0.9990000128746032,1.0,0.5613710284233093,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2715759277344,0.9990000128746032,0.8389340043067932,2.662902593612671,293.2715759277344,284.95001220703125,304.2360534667969,297.38592529296875,299.5917358398437,298.23846435546875,293.27154541015625,1.0,1.0,0.2517741024494171,0.2517741024494171,1.0,1.0,-5.691879749298096,1.104495644569397,4.58738374710083,-0.1782449632883072,1.0,0.6499999761581421,0.0,295.8040466308594,410.0,49965.25390625,0.0,13489.75,1.0,283.1499938964844,290.9543151855469,300.3837280273437,303.6571960449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303920984268188,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.8349609375,0.0,149.58847045898438,1895.4371337890625,0.0,1858.355224609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17683500,298.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2708740234375,0.9990000128746032,1.0,0.5330905318260193,298.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2708740234375,0.9990000128746032,1.0,0.5613700151443481,298.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2708740234375,0.9990000128746032,1.0,0.4146259725093841,298.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2708740234375,0.9990000128746032,1.0,0.5613700151443481,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2708740234375,0.9990000128746032,0.840812623500824,2.6628975868225098,293.2708740234375,284.95001220703125,304.2336120605469,297.3899230957031,299.5916748046875,298.23907470703125,293.2708435058594,1.0,1.0,0.2511304914951324,0.2511304914951324,1.0,1.0,-5.691868782043457,1.101635456085205,4.590233325958252,-0.1811057031154632,1.0,0.6499999761581421,0.0,295.8021240234375,410.0,49962.2109375,0.0,13489.73046875,1.0,283.1499938964844,290.95379638671875,300.3878479003906,303.66094970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301917672157288,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.3271484375,0.0,149.58847045898438,1895.4371337890625,0.0,1856.67529296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17683560,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.270263671875,0.9990000128746032,1.0,0.533089816570282,298.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.270263671875,0.9990000128746032,1.0,0.5613692402839661,298.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.270263671875,0.9990000128746032,1.0,0.4146254360675812,298.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.270263671875,0.9990000128746032,1.0,0.5613692402839661,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.270263671875,0.9990000128746032,0.8426951766014099,2.6628940105438232,293.270263671875,284.95001220703125,304.2315368652344,297.39422607421875,299.5917053222656,298.2397155761719,293.2702331542969,1.0,1.0,0.2506754696369171,0.2506754696369171,1.0,1.0,-5.691861629486084,1.0995625257492063,4.592298984527588,-0.1831804513931274,1.0,0.6499999761581421,0.0,295.8006286621094,410.0,49959.55859375,0.0,13489.7158203125,1.0,283.1499938964844,290.9533386230469,300.39215087890625,303.6648864746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299791574478149,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.8896484375,0.0,149.58847045898438,1895.4371337890625,0.0,1854.893798828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17683620,298.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.26971435546875,0.9990000128746032,1.0,0.5330886840820312,298.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.26971435546875,0.9990000128746032,1.0,0.5613680481910706,298.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.26971435546875,0.9990000128746032,1.0,0.4146245419979095,298.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.26971435546875,0.9990000128746032,1.0,0.5613680481910706,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.26971435546875,0.9990000128746032,0.8458853960037231,2.662888288497925,293.26971435546875,284.95001220703125,304.2288818359375,297.4021911621094,299.5921325683594,298.2409973144531,293.2696838378906,1.0,1.0,0.2499110251665115,0.2499110251665115,1.0,1.0,-5.691849231719971,1.0961676836013794,4.595681667327881,-0.1865781396627426,1.0,0.6499999761581421,0.0,295.7982177734375,410.0,49957.40625,0.0,13489.693359375,1.0,283.1499938964844,290.95294189453125,300.4002990722656,303.67266845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296561002731323,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.2314453125,0.0,149.58847045898438,1895.4371337890625,0.0,1852.1875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17683680,298.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2696533203125,0.9990000128746032,1.0,0.5330884456634521,298.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2696533203125,0.9990000128746032,1.0,0.5613678097724915,298.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2696533203125,0.9990000128746032,1.0,0.4146243631839752,298.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2696533203125,0.9990000128746032,1.0,0.5613678097724915,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2696533203125,0.9990000128746032,0.8464959859848022,2.6628873348236084,293.2696533203125,284.95001220703125,304.2284851074219,297.40380859375,299.5922546386719,298.24127197265625,293.2696228027344,1.0,1.0,0.2497654259204864,0.2497654259204864,1.0,1.0,-5.69184684753418,1.0955216884613037,4.596324920654297,-0.1872247159481048,1.0,0.6499999761581421,0.0,295.7977600097656,410.0,49957.20703125,0.0,13489.689453125,1.0,283.1499938964844,290.9529113769531,300.40191650390625,303.6742553710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295944094657898,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.5234375,0.0,149.58847045898438,1895.4371337890625,0.0,1851.6705322265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17683740,298.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2695007324219,0.9990000128746032,1.0,0.5330871343612671,298.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2695007324219,0.9990000128746032,1.0,0.5613663792610168,298.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2695007324219,0.9990000128746032,1.0,0.4146233201026916,298.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2695007324219,0.9990000128746032,1.0,0.5613663792610168,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2695007324219,0.9990000128746032,0.8503255844116211,2.6628804206848145,293.2695007324219,284.95001220703125,304.22674560546875,297.4144897460937,299.5932006835937,298.24298095703125,293.2695007324219,1.0,1.0,0.2488553822040558,0.2488553822040558,1.0,1.0,-5.691832065582275,1.0914857387542725,4.600346088409424,-0.1912637203931808,1.0,0.6499999761581421,0.0,295.7948608398437,410.0,49957.0859375,0.0,13489.662109375,1.0,283.1499938964844,290.9527893066406,300.4125671386719,303.6846618652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291858196258545,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.53515625,0.0,149.58847045898438,1895.4371337890625,0.0,1848.25048828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17683800,298.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2695007324219,0.9990000128746032,1.0,0.5330871343612671,298.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2695007324219,0.9990000128746032,1.0,0.5613663792610168,298.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2695007324219,0.9990000128746032,1.0,0.4146233201026916,298.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2695007324219,0.9990000128746032,1.0,0.5613663792610168,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2695007324219,0.9990000128746032,0.8503255844116211,2.6628804206848145,293.2695007324219,284.95001220703125,304.22674560546875,297.4144897460937,299.5932006835937,298.24298095703125,293.2695007324219,1.0,1.0,0.2488553822040558,0.2488553822040558,1.0,1.0,-5.691832065582275,1.0914857387542725,4.600346088409424,-0.1912637203931808,1.0,0.6499999761581421,0.0,295.7948608398437,410.0,49957.0859375,0.0,13489.662109375,1.0,283.1499938964844,290.9527893066406,300.4125671386719,303.6846618652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291858196258545,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.53515625,0.0,149.58847045898438,1895.4371337890625,0.0,1848.25048828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17683860,298.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2698974609375,0.9990000128746032,1.0,0.5330854058265686,298.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2698974609375,0.9990000128746032,1.0,0.5613646507263184,298.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2698974609375,0.9990000128746032,1.0,0.4146220088005066,298.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2698974609375,0.9990000128746032,1.0,0.5613646507263184,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2698974609375,0.9990000128746032,0.8541883826255798,2.662872076034546,293.2699279785156,284.95001220703125,304.22625732421875,297.4262390136719,299.59454345703125,298.2448425292969,293.2699279785156,1.0,1.0,0.2477460652589798,0.2477460652589798,1.0,1.0,-5.691813945770264,1.0865989923477173,4.605215072631836,-0.1961521655321121,1.0,0.6499999761581421,0.0,295.7915344238281,410.0,49959.47265625,0.0,13489.6279296875,1.0,283.1499938964844,290.9530944824219,300.4242553710937,303.6962585449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287703156471252,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.9833984375,0.0,149.58847045898438,1895.4371337890625,0.0,1844.7750244140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17683920,298.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2698974609375,0.9990000128746032,1.0,0.5330854058265686,298.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2698974609375,0.9990000128746032,1.0,0.5613646507263184,298.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2698974609375,0.9990000128746032,1.0,0.4146220088005066,298.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2698974609375,0.9990000128746032,1.0,0.5613646507263184,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2698974609375,0.9990000128746032,0.8541883826255798,2.662872076034546,293.2699279785156,284.95001220703125,304.22625732421875,297.4262390136719,299.59454345703125,298.2448425292969,293.2699279785156,1.0,1.0,0.2477460652589798,0.2477460652589798,1.0,1.0,-5.691813945770264,1.0865989923477173,4.605215072631836,-0.1961521655321121,1.0,0.6499999761581421,0.0,295.7915344238281,410.0,49959.47265625,0.0,13489.6279296875,1.0,283.1499938964844,290.9530944824219,300.4242553710937,303.6962585449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287703156471252,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.9833984375,0.0,149.58847045898438,1895.4371337890625,0.0,1844.7750244140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17683980,298.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2708435058594,0.9990000128746032,1.0,0.5330837368965149,298.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2708435058594,0.9990000128746032,1.0,0.5613628625869751,298.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2708435058594,0.9990000128746032,1.0,0.4146206676959991,298.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2708435058594,0.9990000128746032,1.0,0.5613628625869751,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2708435058594,0.9990000128746032,0.8580901026725769,2.6628634929656982,293.2708435058594,284.95001220703125,304.2268371582031,297.4389038085937,299.5963134765625,298.2469177246094,293.2708740234375,1.0,1.0,0.2466367483139038,0.2466367483139038,1.0,1.0,-5.691795825958252,1.0816892385482788,4.610106468200684,-0.2010634094476699,1.0,0.6499999761581421,0.0,295.7882080078125,410.0,49964.390625,0.0,13489.59375,1.0,283.1499938964844,290.95379638671875,300.4369201660156,303.70904541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283573746681213,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.8642578125,0.0,149.58847045898438,1895.4371337890625,0.0,1841.3232421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17684040,298.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2708435058594,0.9990000128746032,1.0,0.5330837368965149,298.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2708435058594,0.9990000128746032,1.0,0.5613628625869751,298.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2708435058594,0.9990000128746032,1.0,0.4146206676959991,298.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2708435058594,0.9990000128746032,1.0,0.5613628625869751,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2708435058594,0.9990000128746032,0.8580901026725769,2.6628634929656982,293.2708435058594,284.95001220703125,304.2268371582031,297.4389038085937,299.5963134765625,298.2469177246094,293.2708740234375,1.0,1.0,0.2466367483139038,0.2466367483139038,1.0,1.0,-5.691795825958252,1.0816892385482788,4.610106468200684,-0.2010634094476699,1.0,0.6499999761581421,0.0,295.7882080078125,410.0,49964.390625,0.0,13489.59375,1.0,283.1499938964844,290.95379638671875,300.4369201660156,303.70904541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283573746681213,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.8642578125,0.0,149.58847045898438,1895.4371337890625,0.0,1841.3232421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17684100,298.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.271484375,0.9990000128746032,1.0,0.533082902431488,298.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.271484375,0.9990000128746032,1.0,0.5613619089126587,298.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.271484375,0.9990000128746032,1.0,0.4146200120449066,298.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.271484375,0.9990000128746032,1.0,0.5613619089126587,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.271484375,0.9990000128746032,0.8600541353225708,2.662859439849853,293.2715148925781,284.95001220703125,304.2274780273437,297.445556640625,299.5973205566406,298.2479858398437,293.2715148925781,1.0,1.0,0.2460820972919464,0.2460820972919464,1.0,1.0,-5.691786289215088,1.0792361497879028,4.612550258636475,-0.2035169899463653,1.0,0.6499999761581421,0.0,295.7865600585937,410.0,49967.6484375,0.0,13489.5771484375,1.0,283.1499938964844,290.95428466796875,300.44354248046875,303.7158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281479835510254,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.4375,0.0,149.58847045898438,1895.4371337890625,0.0,1839.573974609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17684160,298.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2722473144531,0.9990000128746032,1.0,0.533082127571106,298.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2722473144531,0.9990000128746032,1.0,0.5613611340522766,298.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2722473144531,0.9990000128746032,1.0,0.4146194458007812,298.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2722473144531,0.9990000128746032,1.0,0.5613611340522766,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2722473144531,0.9990000128746032,0.8620259761810303,2.662855625152588,293.2722473144531,284.95001220703125,304.2283630371094,297.452392578125,299.598388671875,298.24908447265625,293.27227783203125,1.0,1.0,0.2455975264310836,0.2455975264310836,1.0,1.0,-5.691778659820557,1.0770756006240845,4.614702701568604,-0.2056784927845001,1.0,0.6499999761581421,0.0,295.7850646972656,410.0,49971.38671875,0.0,13489.5625,1.0,283.1499938964844,290.954833984375,300.4503479003906,303.7227783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279360294342041,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.0908203125,0.0,149.58847045898438,1895.4371337890625,0.0,1837.8040771484373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17684220,298.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.27410888671875,0.9990000128746032,1.0,0.5330806374549866,298.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.27410888671875,0.9990000128746032,1.0,0.5613595843315125,298.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.27410888671875,0.9990000128746032,1.0,0.4146182835102081,298.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.27410888671875,0.9990000128746032,1.0,0.5613595843315125,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.27410888671875,0.9990000128746032,0.8660030961036682,2.662848234176636,293.27410888671875,284.95001220703125,304.2307434082031,297.4665832519531,299.60076904296875,298.2514343261719,293.274169921875,1.0,1.0,0.2446283847093582,0.2446283847093582,1.0,1.0,-5.691762447357178,1.0727936029434204,4.618968963623047,-0.2099619507789611,1.0,0.6499999761581421,0.0,295.7821350097656,410.0,49980.61328125,0.0,13489.5322265625,1.0,283.1499938964844,290.9562072753906,300.4645690917969,303.73748779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275200486183167,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.6796875,0.0,149.58847045898438,1895.4371337890625,0.0,1834.332275390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17684280,298.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.27410888671875,0.9990000128746032,1.0,0.5330806374549866,298.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.27410888671875,0.9990000128746032,1.0,0.5613595843315125,298.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.27410888671875,0.9990000128746032,1.0,0.4146182835102081,298.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.27410888671875,0.9990000128746032,1.0,0.5613595843315125,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.27410888671875,0.9990000128746032,0.8660030961036682,2.662848234176636,293.27410888671875,284.95001220703125,304.2307434082031,297.4665832519531,299.60076904296875,298.2514343261719,293.274169921875,1.0,1.0,0.2446283847093582,0.2446283847093582,1.0,1.0,-5.691762447357178,1.0727936029434204,4.618968963623047,-0.2099619507789611,1.0,0.6499999761581421,0.0,295.7821350097656,410.0,49980.61328125,0.0,13489.5322265625,1.0,283.1499938964844,290.9562072753906,300.4645690917969,303.73748779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275200486183167,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.6796875,0.0,149.58847045898438,1895.4371337890625,0.0,1834.332275390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17684340,298.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2763061523437,0.9990000128746032,1.0,0.5330791473388672,298.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2763061523437,0.9990000128746032,1.0,0.5613580346107483,298.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2763061523437,0.9990000128746032,1.0,0.414617121219635,298.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2763061523437,0.9990000128746032,1.0,0.5613580346107483,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2763061523437,0.9990000128746032,0.8700120449066162,2.662840843200684,293.2763366699219,284.95001220703125,304.2338256835937,297.4813842773437,299.6033630371094,298.2538757324219,293.2763671875,1.0,1.0,0.2436592578887939,0.2436592578887939,1.0,1.0,-5.691746234893799,1.068516731262207,4.623229503631592,-0.2142397165298462,1.0,0.6499999761581421,0.0,295.7792663574219,410.0,49991.41796875,0.0,13489.5029296875,1.0,283.1499938964844,290.95782470703125,300.47930908203125,303.7528381347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270953059196472,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.5166015625,0.0,149.58847045898438,1895.4371337890625,0.0,1830.789794921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17684400,298.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2763061523437,0.9990000128746032,1.0,0.5330791473388672,298.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2763061523437,0.9990000128746032,1.0,0.5613580346107483,298.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2763061523437,0.9990000128746032,1.0,0.414617121219635,298.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2763061523437,0.9990000128746032,1.0,0.5613580346107483,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2763061523437,0.9990000128746032,0.8700120449066162,2.662840843200684,293.2763366699219,284.95001220703125,304.2338256835937,297.4813842773437,299.6033630371094,298.2538757324219,293.2763671875,1.0,1.0,0.2436592578887939,0.2436592578887939,1.0,1.0,-5.691746234893799,1.068516731262207,4.623229503631592,-0.2142397165298462,1.0,0.6499999761581421,0.0,295.7792663574219,410.0,49991.41796875,0.0,13489.5029296875,1.0,283.1499938964844,290.95782470703125,300.47930908203125,303.7528381347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270953059196472,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.5166015625,0.0,149.58847045898438,1895.4371337890625,0.0,1830.789794921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17684460,298.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2789306640625,0.9990000128746032,1.0,0.5330774784088135,298.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2789306640625,0.9990000128746032,1.0,0.5613563060760498,298.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2789306640625,0.9990000128746032,1.0,0.4146158397197723,298.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2789306640625,0.9990000128746032,1.0,0.5613563060760498,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2789306640625,0.9990000128746032,0.8740622401237488,2.662832498550415,293.2789306640625,284.95001220703125,304.23748779296875,297.4967041015625,299.606201171875,298.2564392089844,293.27899169921875,1.0,1.0,0.2425960749387741,0.2425960749387741,1.0,1.0,-5.691728591918945,1.063842535018921,4.627886295318604,-0.2189135551452636,1.0,0.6499999761581421,0.0,295.77618408203125,410.0,50004.08203125,0.0,13489.4697265625,1.0,283.1499938964844,290.9597473144531,300.4946594238281,303.7688903808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266795039176941,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.6435546875,0.0,149.58847045898438,1895.4371337890625,0.0,1827.32470703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17684520,298.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2789306640625,0.9990000128746032,1.0,0.5330774784088135,298.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2789306640625,0.9990000128746032,1.0,0.5613563060760498,298.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2789306640625,0.9990000128746032,1.0,0.4146158397197723,298.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2789306640625,0.9990000128746032,1.0,0.5613563060760498,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2789306640625,0.9990000128746032,0.8740622401237488,2.662832498550415,293.2789306640625,284.95001220703125,304.23748779296875,297.4967041015625,299.606201171875,298.2564392089844,293.27899169921875,1.0,1.0,0.2425960749387741,0.2425960749387741,1.0,1.0,-5.691728591918945,1.063842535018921,4.627886295318604,-0.2189135551452636,1.0,0.6499999761581421,0.0,295.77618408203125,410.0,50004.08203125,0.0,13489.4697265625,1.0,283.1499938964844,290.9597473144531,300.4946594238281,303.7688903808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266795039176941,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.6435546875,0.0,149.58847045898438,1895.4371337890625,0.0,1827.32470703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17684580,298.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2818603515625,0.9990000128746032,1.0,0.5330758690834045,298.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2818603515625,0.9990000128746032,1.0,0.5613545179367065,298.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2818603515625,0.9990000128746032,1.0,0.4146145284175873,298.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2818603515625,0.9990000128746032,1.0,0.5613545179367065,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2818603515625,0.9990000128746032,0.8781533241271973,2.6628241539001465,293.2818908691406,284.95001220703125,304.2416076660156,297.51239013671875,299.60919189453125,298.25909423828125,293.2819519042969,1.0,1.0,0.2415328919887542,0.2415328919887542,1.0,1.0,-5.691710948944092,1.0591607093811035,4.632550239562988,-0.2235945463180542,1.0,0.6499999761581421,0.0,295.7731628417969,410.0,50018.30078125,0.0,13489.4365234375,1.0,283.1499938964844,290.9619445800781,300.5103759765625,303.7855224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262696623802185,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.9921875,0.0,149.58847045898438,1895.4371337890625,0.0,1823.911865234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17684640,298.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2818603515625,0.9990000128746032,1.0,0.5330758690834045,298.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2818603515625,0.9990000128746032,1.0,0.5613545179367065,298.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2818603515625,0.9990000128746032,1.0,0.4146145284175873,298.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2818603515625,0.9990000128746032,1.0,0.5613545179367065,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2818603515625,0.9990000128746032,0.8781533241271973,2.6628241539001465,293.2818908691406,284.95001220703125,304.2416076660156,297.51239013671875,299.60919189453125,298.25909423828125,293.2819519042969,1.0,1.0,0.2415328919887542,0.2415328919887542,1.0,1.0,-5.691710948944092,1.0591607093811035,4.632550239562988,-0.2235945463180542,1.0,0.6499999761581421,0.0,295.7731628417969,410.0,50018.30078125,0.0,13489.4365234375,1.0,283.1499938964844,290.9619445800781,300.5103759765625,303.7855224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262696623802185,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.9921875,0.0,149.58847045898438,1895.4371337890625,0.0,1823.911865234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17684700,298.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.283447265625,0.9990000128746032,1.0,0.5330749750137329,298.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.283447265625,0.9990000128746032,1.0,0.5613536238670349,298.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.283447265625,0.9990000128746032,1.0,0.4146139025688171,298.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.283447265625,0.9990000128746032,1.0,0.5613536238670349,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.283447265625,0.9990000128746032,0.8802114725112915,2.6628201007843018,293.283447265625,284.95001220703125,304.2438049316406,297.5203552246094,299.6107482910156,298.26043701171875,293.28350830078125,1.0,1.0,0.2410012930631637,0.2410012930631637,1.0,1.0,-5.691701889038086,1.0568214654922483,4.634880065917969,-0.2259331047534942,1.0,0.6499999761581421,0.0,295.77166748046875,410.0,50025.84765625,0.0,13489.419921875,1.0,283.1499938964844,290.96307373046875,300.518310546875,303.7939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260648608207703,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.2255859375,0.0,149.58847045898438,1895.4371337890625,0.0,1822.207275390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17684760,298.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2850646972656,0.9990000128746032,1.0,0.5330743789672852,298.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2850646972656,0.9990000128746032,1.0,0.5613529682159424,298.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2850646972656,0.9990000128746032,1.0,0.4146133959293365,298.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2850646972656,0.9990000128746032,1.0,0.5613529682159424,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2850646972656,0.9990000128746032,0.8822760581970215,2.6628167629241943,293.2850646972656,284.95001220703125,304.2460632324219,297.5283508300781,299.6123352050781,298.2618103027344,293.2851257324219,1.0,1.0,0.240596130490303,0.240596130490303,1.0,1.0,-5.691694736480713,1.05500590801239,4.636689186096191,-0.2277487814426422,1.0,0.6499999761581421,0.0,295.7704467773437,410.0,50033.6484375,0.0,13489.4072265625,1.0,283.1499938964844,290.9642944335937,300.5263366699219,303.8024597167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258608937263489,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.494140625,0.0,149.58847045898438,1895.4371337890625,0.0,1820.5103759765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17684820,298.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2882385253906,0.9990000128746032,1.0,0.5330731868743896,298.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2882385253906,0.9990000128746032,1.0,0.5613517165184021,298.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2882385253906,0.9990000128746032,1.0,0.4146124720573425,298.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2882385253906,0.9990000128746032,1.0,0.5613517165184021,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2882385253906,0.9990000128746032,0.8861071467399597,2.662811040878296,293.28826904296875,284.95001220703125,304.2503356933594,297.543212890625,299.61529541015625,298.264404296875,293.288330078125,1.0,1.0,0.239850640296936,0.239850640296936,1.0,1.0,-5.6916823387146,1.0517269372940063,4.639955520629883,-0.2310269922018051,1.0,0.6499999761581421,0.0,295.7683410644531,410.0,50048.953125,0.0,13489.3837890625,1.0,283.1499938964844,290.9666442871094,300.54119873046875,303.818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254971265792847,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.7880859375,0.0,149.58847045898438,1895.4371337890625,0.0,1817.4853515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17684880,298.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2885437011719,0.9990000128746032,1.0,0.5330730676651001,298.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2885437011719,0.9990000128746032,1.0,0.5613516569137573,298.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2885437011719,0.9990000128746032,1.0,0.4146124124526977,298.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2885437011719,0.9990000128746032,1.0,0.5613516569137573,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2885437011719,0.9990000128746032,0.8864426016807556,2.6628105640411377,293.2885437011719,284.95001220703125,304.250732421875,297.54449462890625,299.6155700683594,298.2646179199219,293.28863525390625,1.0,1.0,0.2397858053445816,0.2397858053445816,1.0,1.0,-5.691680908203125,1.0514421463012695,4.640239238739014,-0.2313117235898971,1.0,0.6499999761581421,0.0,295.7681579589844,410.0,50050.34375,0.0,13489.380859375,1.0,283.1499938964844,290.96685791015625,300.5425109863281,303.8197631835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725466251373291,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.16796875,0.0,149.58847045898438,1895.4371337890625,0.0,1817.2288818359373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17684940,298.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.292236328125,0.9990000128746032,1.0,0.5330718159675598,298.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.292236328125,0.9990000128746032,1.0,0.5613502860069275,298.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.292236328125,0.9990000128746032,1.0,0.4146113991737366,298.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.292236328125,0.9990000128746032,1.0,0.5613502860069275,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.292236328125,0.9990000128746032,0.8906477093696594,2.662804126739502,293.2922668457031,284.95001220703125,304.2554626464844,297.5606994628906,299.618896484375,298.2674865722656,293.2923278808594,1.0,1.0,0.2389754801988601,0.2389754801988601,1.0,1.0,-5.691667556762695,1.0478832721710205,4.643784046173096,-0.2348690330982208,1.0,0.6499999761581421,0.0,295.7658996582031,410.0,50068.015625,0.0,13489.35546875,1.0,283.1499938964844,290.9695739746094,300.55877685546875,303.83721923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725082516670227,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.947265625,0.0,149.58847045898438,1895.4371337890625,0.0,1814.0401611328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17685000,298.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.292236328125,0.9990000128746032,1.0,0.5330718159675598,298.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.292236328125,0.9990000128746032,1.0,0.5613502860069275,298.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.292236328125,0.9990000128746032,1.0,0.4146113991737366,298.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.292236328125,0.9990000128746032,1.0,0.5613502860069275,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.292236328125,0.9990000128746032,0.8906477093696594,2.662804126739502,293.2922668457031,284.95001220703125,304.2554626464844,297.5606994628906,299.618896484375,298.2674865722656,293.2923278808594,1.0,1.0,0.2389754801988601,0.2389754801988601,1.0,1.0,-5.691667556762695,1.0478832721710205,4.643784046173096,-0.2348690330982208,1.0,0.6499999761581421,0.0,295.7658996582031,410.0,50068.015625,0.0,13489.35546875,1.0,283.1499938964844,290.9695739746094,300.55877685546875,303.83721923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725082516670227,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.947265625,0.0,149.58847045898438,1895.4371337890625,0.0,1814.0401611328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17685060,298.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.296142578125,0.9990000128746032,1.0,0.53307044506073,298.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.296142578125,0.9990000128746032,1.0,0.5613488554954529,298.5799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.296142578125,0.9990000128746032,1.0,0.414610356092453,298.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.296142578125,0.9990000128746032,1.0,0.5613488554954529,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.296142578125,0.9990000128746032,0.894894540309906,2.662797212600708,293.296142578125,284.95001220703125,304.2601318359375,297.5768737792969,299.6222229003906,298.2704162597656,293.2962341308594,1.0,1.0,0.2381264865398407,0.2381264865398407,1.0,1.0,-5.691652774810791,1.0441631078720093,4.647489547729492,-0.2385865151882171,1.0,0.6499999761581421,0.0,295.7636413574219,410.0,50086.546875,0.0,13489.328125,1.0,283.1499938964844,290.9724426269531,300.5749816894531,303.8547058105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247123122215271,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.7998046875,0.0,149.58847045898438,1895.4371337890625,0.0,1810.966064453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17685120,298.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.296142578125,0.9990000128746032,1.0,0.53307044506073,298.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.296142578125,0.9990000128746032,1.0,0.5613488554954529,298.5799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.296142578125,0.9990000128746032,1.0,0.414610356092453,298.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.296142578125,0.9990000128746032,1.0,0.5613488554954529,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.296142578125,0.9990000128746032,0.894894540309906,2.662797212600708,293.296142578125,284.95001220703125,304.2601318359375,297.5768737792969,299.6222229003906,298.2704162597656,293.2962341308594,1.0,1.0,0.2381264865398407,0.2381264865398407,1.0,1.0,-5.691652774810791,1.0441631078720093,4.647489547729492,-0.2385865151882171,1.0,0.6499999761581421,0.0,295.7636413574219,410.0,50086.546875,0.0,13489.328125,1.0,283.1499938964844,290.9724426269531,300.5749816894531,303.8547058105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247123122215271,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.7998046875,0.0,149.58847045898438,1895.4371337890625,0.0,1810.966064453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
