time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17685180,298.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3001708984375,0.9990000128746032,1.0,0.5330690741539001,298.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3001708984375,0.9990000128746032,1.0,0.5613474249839783,298.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3001708984375,0.9990000128746032,1.0,0.414609283208847,298.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3001708984375,0.9990000128746032,1.0,0.5613474249839783,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3001708984375,0.9990000128746032,0.8991836905479431,2.662790298461914,293.3002014160156,284.95001220703125,304.2646484375,297.5928955078125,299.6255187988281,298.2733764648437,293.30029296875,1.0,1.0,0.2372774928808212,0.2372774928808212,1.0,1.0,-5.691637992858887,1.0404410362243652,4.6511969566345215,-0.2423049956560135,1.0,0.6499999761581421,0.0,295.7614440917969,410.0,50105.75390625,0.0,13489.30078125,1.0,283.1499938964844,290.9754333496094,300.59100341796875,303.8721008300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243568897247314,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.6865234375,0.0,149.58847045898438,1895.4371337890625,0.0,1808.016845703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17685240,298.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3001708984375,0.9990000128746032,1.0,0.5330690741539001,298.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3001708984375,0.9990000128746032,1.0,0.5613474249839783,298.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3001708984375,0.9990000128746032,1.0,0.414609283208847,298.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3001708984375,0.9990000128746032,1.0,0.5613474249839783,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3001708984375,0.9990000128746032,0.8991836905479431,2.662790298461914,293.3002014160156,284.95001220703125,304.2646484375,297.5928955078125,299.6255187988281,298.2733764648437,293.30029296875,1.0,1.0,0.2372774928808212,0.2372774928808212,1.0,1.0,-5.691637992858887,1.0404410362243652,4.6511969566345215,-0.2423049956560135,1.0,0.6499999761581421,0.0,295.7614440917969,410.0,50105.75390625,0.0,13489.30078125,1.0,283.1499938964844,290.9754333496094,300.59100341796875,303.8721008300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243568897247314,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.6865234375,0.0,149.58847045898438,1895.4371337890625,0.0,1808.016845703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17685300,298.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.30224609375,0.9990000128746032,1.0,0.5330683588981628,298.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.30224609375,0.9990000128746032,1.0,0.5613466501235962,298.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.30224609375,0.9990000128746032,1.0,0.414608746767044,298.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.30224609375,0.9990000128746032,1.0,0.5613466501235962,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.30224609375,0.9990000128746032,0.9013396501541138,2.662786960601806,293.30224609375,284.95001220703125,304.26678466796875,297.6007995605469,299.627197265625,298.2748413085937,293.3023376464844,1.0,1.0,0.2368530035018921,0.2368530035018921,1.0,1.0,-5.691630363464356,1.038581132888794,4.653049468994141,-0.24416284263134,1.0,0.6499999761581421,0.0,295.7603454589844,410.0,50115.51953125,0.0,13489.287109375,1.0,283.1499938964844,290.9769287109375,300.5989685058594,303.8807678222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241865396499634,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.1337890625,0.0,149.58847045898438,1895.4371337890625,0.0,1806.60400390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17685360,298.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3043212890625,0.9990000128746032,1.0,0.5330677032470703,298.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3043212890625,0.9990000128746032,1.0,0.5613459944725037,298.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3043212890625,0.9990000128746032,1.0,0.4146082103252411,298.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3043212890625,0.9990000128746032,1.0,0.5613459944725037,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3043212890625,0.9990000128746032,0.903504490852356,2.662783622741699,293.3043212890625,284.95001220703125,304.26885986328125,297.608642578125,299.6288146972656,298.2763366699219,293.3044128417969,1.0,1.0,0.2364517599344253,0.2364517599344253,1.0,1.0,-5.691623210906982,1.0368177890777588,4.654805660247803,-0.245924025774002,1.0,0.6499999761581421,0.0,295.75933837890625,410.0,50125.3359375,0.0,13489.2734375,1.0,283.1499938964844,290.9784545898437,300.6068725585937,303.88934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240208983421326,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.572265625,0.0,149.58847045898438,1895.4371337890625,0.0,1805.230712890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17685420,298.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3085021972656,0.9990000128746032,1.0,0.5330663919448853,298.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3085021972656,0.9990000128746032,1.0,0.561344563961029,298.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3085021972656,0.9990000128746032,1.0,0.4146071970462799,298.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3085021972656,0.9990000128746032,1.0,0.561344563961029,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3085021972656,0.9990000128746032,0.9078702926635742,2.6627769470214844,293.3085327148437,284.95001220703125,304.27264404296875,297.6240234375,299.6319580078125,298.279296875,293.3086242675781,1.0,1.0,0.2356492429971695,0.2356492429971695,1.0,1.0,-5.691608905792236,1.0333051681518557,4.658303737640381,-0.249431312084198,1.0,0.6499999761581421,0.0,295.75738525390625,410.0,50145.1875,0.0,13489.2470703125,1.0,283.1499938964844,290.9815673828125,300.62225341796875,303.9062194824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237004637718201,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.3984375,0.0,149.58847045898438,1895.4371337890625,0.0,1802.574951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17685480,298.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3085021972656,0.9990000128746032,1.0,0.5330663919448853,298.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3085021972656,0.9990000128746032,1.0,0.561344563961029,298.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3085021972656,0.9990000128746032,1.0,0.4146071970462799,298.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3085021972656,0.9990000128746032,1.0,0.561344563961029,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3085021972656,0.9990000128746032,0.9078702926635742,2.6627769470214844,293.3085327148437,284.95001220703125,304.27264404296875,297.6240234375,299.6319580078125,298.279296875,293.3086242675781,1.0,1.0,0.2356492429971695,0.2356492429971695,1.0,1.0,-5.691608905792236,1.0333051681518557,4.658303737640381,-0.249431312084198,1.0,0.6499999761581421,0.0,295.75738525390625,410.0,50145.1875,0.0,13489.2470703125,1.0,283.1499938964844,290.9815673828125,300.62225341796875,303.9062194824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237004637718201,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.3984375,0.0,149.58847045898438,1895.4371337890625,0.0,1802.574951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17685540,298.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.312744140625,0.9990000128746032,1.0,0.5330650210380554,298.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.312744140625,0.9990000128746032,1.0,0.5613431334495544,298.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.312744140625,0.9990000128746032,1.0,0.4146061241626739,298.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.312744140625,0.9990000128746032,1.0,0.5613431334495544,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.312744140625,0.9990000128746032,0.9122560024261476,2.662770271301269,293.312744140625,284.95001220703125,304.27587890625,297.638916015625,299.635009765625,298.28228759765625,293.3128356933594,1.0,1.0,0.2348467409610748,0.2348467409610748,1.0,1.0,-5.69159460067749,1.0297958850860596,4.661798477172852,-0.2529345154762268,1.0,0.6499999761581421,0.0,295.7554931640625,410.0,50165.078125,0.0,13489.2197265625,1.0,283.1499938964844,290.9846496582031,300.63739013671875,303.9228210449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234146595001221,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.1806640625,0.0,149.58847045898438,1895.4371337890625,0.0,1800.20751953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17685600,298.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.312744140625,0.9990000128746032,1.0,0.5330650210380554,298.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.312744140625,0.9990000128746032,1.0,0.5613431334495544,298.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.312744140625,0.9990000128746032,1.0,0.4146061241626739,298.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.312744140625,0.9990000128746032,1.0,0.5613431334495544,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.312744140625,0.9990000128746032,0.9122560024261476,2.662770271301269,293.312744140625,284.95001220703125,304.27587890625,297.638916015625,299.635009765625,298.28228759765625,293.3128356933594,1.0,1.0,0.2348467409610748,0.2348467409610748,1.0,1.0,-5.69159460067749,1.0297958850860596,4.661798477172852,-0.2529345154762268,1.0,0.6499999761581421,0.0,295.7554931640625,410.0,50165.078125,0.0,13489.2197265625,1.0,283.1499938964844,290.9846496582031,300.63739013671875,303.9228210449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234146595001221,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.1806640625,0.0,149.58847045898438,1895.4371337890625,0.0,1800.20751953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17685660,298.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3169250488281,0.9990000128746032,1.0,0.5330637693405151,298.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3169250488281,0.9990000128746032,1.0,0.5613417625427246,298.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3169250488281,0.9990000128746032,1.0,0.4146051406860351,298.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3169250488281,0.9990000128746032,1.0,0.5613417625427246,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3169250488281,0.9990000128746032,0.9166892170906068,2.662763833999634,293.3169250488281,284.95001220703125,304.2784118652344,297.6532287597656,299.6378479003906,298.2851867675781,293.3170166015625,1.0,1.0,0.2340938448905944,0.2340938448905944,1.0,1.0,-5.691580772399902,1.0264995098114014,4.665081024169922,-0.2562234997749328,1.0,0.6499999761581421,0.0,295.7538452148437,410.0,50184.72265625,0.0,13489.1943359375,1.0,283.1499938964844,290.9877319335937,300.65167236328125,303.9386291503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231369614601135,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.7783203125,0.0,149.58847045898438,1895.4371337890625,0.0,1797.90869140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17685720,298.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3169250488281,0.9990000128746032,1.0,0.5330637693405151,298.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3169250488281,0.9990000128746032,1.0,0.5613417625427246,298.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3169250488281,0.9990000128746032,1.0,0.4146051406860351,298.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3169250488281,0.9990000128746032,1.0,0.5613417625427246,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3169250488281,0.9990000128746032,0.9166892170906068,2.662763833999634,293.3169250488281,284.95001220703125,304.2784118652344,297.6532287597656,299.6378479003906,298.2851867675781,293.3170166015625,1.0,1.0,0.2340938448905944,0.2340938448905944,1.0,1.0,-5.691580772399902,1.0264995098114014,4.665081024169922,-0.2562234997749328,1.0,0.6499999761581421,0.0,295.7538452148437,410.0,50184.72265625,0.0,13489.1943359375,1.0,283.1499938964844,290.9877319335937,300.65167236328125,303.9386291503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231369614601135,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.7783203125,0.0,149.58847045898438,1895.4371337890625,0.0,1797.90869140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17685780,298.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3210754394531,0.9990000128746032,1.0,0.5330624580383301,298.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3210754394531,0.9990000128746032,1.0,0.5613403916358948,298.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3210754394531,0.9990000128746032,1.0,0.414604127407074,298.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3210754394531,0.9990000128746032,1.0,0.5613403916358948,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3210754394531,0.9990000128746032,0.9211466312408448,2.662757158279419,293.3210754394531,284.95001220703125,304.2801513671875,297.66680908203125,299.6405029296875,298.2880859375,293.3211669921875,1.0,1.0,0.2333409339189529,0.2333409339189529,1.0,1.0,-5.691566467285156,1.0232123136520386,4.668354511260986,-0.2595023810863495,1.0,0.6499999761581421,0.0,295.75225830078125,410.0,50204.1875,0.0,13489.16796875,1.0,283.1499938964844,290.99078369140625,300.6654663085937,303.9539489746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722898542881012,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.2685546875,0.0,149.58847045898438,1895.4371337890625,0.0,1795.93603515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17685840,298.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3210754394531,0.9990000128746032,1.0,0.5330624580383301,298.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3210754394531,0.9990000128746032,1.0,0.5613403916358948,298.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3210754394531,0.9990000128746032,1.0,0.414604127407074,298.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3210754394531,0.9990000128746032,1.0,0.5613403916358948,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3210754394531,0.9990000128746032,0.9211466312408448,2.662757158279419,293.3210754394531,284.95001220703125,304.2801513671875,297.66680908203125,299.6405029296875,298.2880859375,293.3211669921875,1.0,1.0,0.2333409339189529,0.2333409339189529,1.0,1.0,-5.691566467285156,1.0232123136520386,4.668354511260986,-0.2595023810863495,1.0,0.6499999761581421,0.0,295.75225830078125,410.0,50204.1875,0.0,13489.16796875,1.0,283.1499938964844,290.99078369140625,300.6654663085937,303.9539489746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722898542881012,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.2685546875,0.0,149.58847045898438,1895.4371337890625,0.0,1795.93603515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17685900,298.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3230895996094,0.9990000128746032,1.0,0.5330617427825928,298.34375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3230895996094,0.9990000128746032,1.0,0.5613397359848022,298.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3230895996094,0.9990000128746032,1.0,0.414603590965271,298.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3230895996094,0.9990000128746032,1.0,0.5613397359848022,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3230895996094,0.9990000128746032,0.9233883023262024,2.6627538204193115,293.3231201171875,284.95001220703125,304.2807006835937,297.67333984375,299.6417236328125,298.2895202636719,293.3232116699219,1.0,1.0,0.2329644709825515,0.2329644709825515,1.0,1.0,-5.691559791564941,1.021569848060608,4.669989585876465,-0.2611401081085205,1.0,0.6499999761581421,0.0,295.7514953613281,410.0,50213.71875,0.0,13489.1552734375,1.0,283.1499938964844,290.99224853515625,300.6720275878906,303.9612731933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227880954742432,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.43359375,0.0,149.58847045898438,1895.4371337890625,0.0,1795.02197265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17685960,298.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3251037597656,0.9990000128746032,1.0,0.5330610871315002,298.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3251037597656,0.9990000128746032,1.0,0.5613390207290649,298.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3251037597656,0.9990000128746032,1.0,0.4146030843257904,298.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3251037597656,0.9990000128746032,1.0,0.5613390207290649,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3251037597656,0.9990000128746032,0.9256377220153807,2.662750720977783,293.3251037597656,284.95001220703125,304.2809753417969,297.6796264648437,299.64288330078125,298.2909240722656,293.3251953125,1.0,1.0,0.2325931042432785,0.2325931042432785,1.0,1.0,-5.691552639007568,1.0199488401412964,4.671603679656982,-0.2627559900283813,1.0,0.6499999761581421,0.0,295.75079345703125,410.0,50223.06640625,0.0,13489.1416015625,1.0,283.1499938964844,290.99371337890625,300.6783752441406,303.9683837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226843237876892,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.5390625,0.0,149.58847045898438,1895.4371337890625,0.0,1794.1640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17686020,298.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3289794921875,0.9990000128746032,1.0,0.5330597758293152,298.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3289794921875,0.9990000128746032,1.0,0.5613375902175903,298.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3289794921875,0.9990000128746032,1.0,0.4146020412445068,298.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3289794921875,0.9990000128746032,1.0,0.5613375902175903,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3289794921875,0.9990000128746032,0.930155873298645,2.6627440452575684,293.3290100097656,284.95001220703125,304.2807312011719,297.6914978027344,299.6448974609375,298.2935791015625,293.3291015625,1.0,1.0,0.2318503707647323,0.2318503707647323,1.0,1.0,-5.691538333892822,1.0167114734649658,4.674826622009277,-0.2659821212291717,1.0,0.6499999761581421,0.0,295.7494812011719,410.0,50241.14453125,0.0,13489.115234375,1.0,283.1499938964844,290.99658203125,300.6904602050781,303.9819641113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225034832954407,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.5732421875,0.0,149.58847045898438,1895.4371337890625,0.0,1792.6688232421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17686080,298.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3289794921875,0.9990000128746032,1.0,0.5330597758293152,298.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3289794921875,0.9990000128746032,1.0,0.5613375902175903,298.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3289794921875,0.9990000128746032,1.0,0.4146020412445068,298.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3289794921875,0.9990000128746032,1.0,0.5613375902175903,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3289794921875,0.9990000128746032,0.930155873298645,2.6627440452575684,293.3290100097656,284.95001220703125,304.2807312011719,297.6914978027344,299.6448974609375,298.2935791015625,293.3291015625,1.0,1.0,0.2318503707647323,0.2318503707647323,1.0,1.0,-5.691538333892822,1.0167114734649658,4.674826622009277,-0.2659821212291717,1.0,0.6499999761581421,0.0,295.7494812011719,410.0,50241.14453125,0.0,13489.115234375,1.0,283.1499938964844,290.99658203125,300.6904602050781,303.9819641113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225034832954407,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.5732421875,0.0,149.58847045898438,1895.4371337890625,0.0,1792.6688232421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17686140,298.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3326110839844,0.9990000128746032,1.0,0.5330584049224854,298.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3326110839844,0.9990000128746032,1.0,0.5613361597061157,298.6330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3326110839844,0.9990000128746032,1.0,0.4146009683609009,298.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3326110839844,0.9990000128746032,1.0,0.5613361597061157,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3326110839844,0.9990000128746032,0.9346992373466492,2.6627371311187744,293.3326110839844,284.95001220703125,304.279296875,297.70233154296875,299.6463623046875,298.2958984375,293.33270263671875,1.0,1.0,0.2311076372861862,0.2311076372861862,1.0,1.0,-5.691523551940918,1.0134767293930054,4.678046703338623,-0.2692036032676697,1.0,0.6499999761581421,0.0,295.748291015625,410.0,50257.8125,0.0,13489.087890625,1.0,283.1499938964844,290.99920654296875,300.7013244628906,303.9942626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223427891731262,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.2529296875,0.0,149.58847045898438,1895.4371337890625,0.0,1791.3406982421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17686200,298.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3326110839844,0.9990000128746032,1.0,0.5330584049224854,298.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3326110839844,0.9990000128746032,1.0,0.5613361597061157,298.6330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3326110839844,0.9990000128746032,1.0,0.4146009683609009,298.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3326110839844,0.9990000128746032,1.0,0.5613361597061157,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3326110839844,0.9990000128746032,0.9346992373466492,2.6627371311187744,293.3326110839844,284.95001220703125,304.279296875,297.70233154296875,299.6463623046875,298.2958984375,293.33270263671875,1.0,1.0,0.2311076372861862,0.2311076372861862,1.0,1.0,-5.691523551940918,1.0134767293930054,4.678046703338623,-0.2692036032676697,1.0,0.6499999761581421,0.0,295.748291015625,410.0,50257.8125,0.0,13489.087890625,1.0,283.1499938964844,290.99920654296875,300.7013244628906,303.9942626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223427891731262,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.2529296875,0.0,149.58847045898438,1895.4371337890625,0.0,1791.3406982421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17686260,298.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3359680175781,0.9990000128746032,1.0,0.5330570340156555,298.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3359680175781,0.9990000128746032,1.0,0.5613347291946411,298.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3359680175781,0.9990000128746032,1.0,0.4145998954772949,298.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3359680175781,0.9990000128746032,1.0,0.5613347291946411,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3359680175781,0.9990000128746032,0.9392603635787964,2.6627302169799805,293.33599853515625,284.95001220703125,304.27655029296875,297.7120361328125,299.6473388671875,298.2979736328125,293.3360595703125,1.0,1.0,0.2303800284862518,0.2303800284862518,1.0,1.0,-5.691508769989014,1.0103083848953247,4.6812005043029785,-0.2723571360111236,1.0,0.6499999761581421,0.0,295.74725341796875,410.0,50273.29296875,0.0,13489.0595703125,1.0,283.1499938964844,291.00164794921875,300.711181640625,304.0055236816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222229242324829,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.630859375,0.0,149.58847045898438,1895.4371337890625,0.0,1790.35009765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17686320,298.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3359680175781,0.9990000128746032,1.0,0.5330570340156555,298.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3359680175781,0.9990000128746032,1.0,0.5613347291946411,298.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3359680175781,0.9990000128746032,1.0,0.4145998954772949,298.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3359680175781,0.9990000128746032,1.0,0.5613347291946411,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3359680175781,0.9990000128746032,0.9392603635787964,2.6627302169799805,293.33599853515625,284.95001220703125,304.27655029296875,297.7120361328125,299.6473388671875,298.2979736328125,293.3360595703125,1.0,1.0,0.2303800284862518,0.2303800284862518,1.0,1.0,-5.691508769989014,1.0103083848953247,4.6812005043029785,-0.2723571360111236,1.0,0.6499999761581421,0.0,295.74725341796875,410.0,50273.29296875,0.0,13489.0595703125,1.0,283.1499938964844,291.00164794921875,300.711181640625,304.0055236816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222229242324829,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.630859375,0.0,149.58847045898438,1895.4371337890625,0.0,1790.35009765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17686380,298.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.33905029296875,0.9990000128746032,1.0,0.5330556035041809,298.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.33905029296875,0.9990000128746032,1.0,0.5613332390785217,298.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.33905029296875,0.9990000128746032,1.0,0.4145988225936889,298.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.33905029296875,0.9990000128746032,1.0,0.5613332390785217,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.33905029296875,0.9990000128746032,0.943838596343994,2.6627230644226074,293.3390808105469,284.95001220703125,304.2723999023437,297.7204895019531,299.6478881835937,298.29986572265625,293.3391418457031,1.0,1.0,0.2296524345874786,0.2296524345874786,1.0,1.0,-5.691493511199951,1.007144570350647,4.684349060058594,-0.2755039036273956,1.0,0.6499999761581421,0.0,295.74639892578125,410.0,50287.3671875,0.0,13489.03125,1.0,283.1499938964844,291.0038757324219,300.7198181152344,304.0154724121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221395969390869,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.6396484375,0.0,149.58847045898438,1895.4371337890625,0.0,1789.661376953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17686440,298.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.33905029296875,0.9990000128746032,1.0,0.5330556035041809,298.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.33905029296875,0.9990000128746032,1.0,0.5613332390785217,298.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.33905029296875,0.9990000128746032,1.0,0.4145988225936889,298.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.33905029296875,0.9990000128746032,1.0,0.5613332390785217,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.33905029296875,0.9990000128746032,0.943838596343994,2.6627230644226074,293.3390808105469,284.95001220703125,304.2723999023437,297.7204895019531,299.6478881835937,298.29986572265625,293.3391418457031,1.0,1.0,0.2296524345874786,0.2296524345874786,1.0,1.0,-5.691493511199951,1.007144570350647,4.684349060058594,-0.2755039036273956,1.0,0.6499999761581421,0.0,295.74639892578125,410.0,50287.3671875,0.0,13489.03125,1.0,283.1499938964844,291.0038757324219,300.7198181152344,304.0154724121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221395969390869,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.6396484375,0.0,149.58847045898438,1895.4371337890625,0.0,1789.661376953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17686500,298.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.34051513671875,0.9990000128746032,1.0,0.5330548882484436,298.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.34051513671875,0.9990000128746032,1.0,0.5613324642181396,298.6424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.34051513671875,0.9990000128746032,1.0,0.4145982563495636,298.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.34051513671875,0.9990000128746032,1.0,0.5613324642181396,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.34051513671875,0.9990000128746032,0.9461325407028198,2.662719488143921,293.34051513671875,284.95001220703125,304.26971435546875,297.7242126464844,299.64801025390625,298.30078125,293.340576171875,1.0,1.0,0.2292886227369308,0.2292886227369308,1.0,1.0,-5.69148588180542,1.005563735961914,4.685922145843506,-0.2770756781101227,1.0,0.6499999761581421,0.0,295.7460021972656,410.0,50293.99609375,0.0,13489.017578125,1.0,283.1499938964844,291.00494384765625,300.7237548828125,304.0200500488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221207618713379,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.03125,0.0,149.58847045898438,1895.4371337890625,0.0,1789.505859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17686560,298.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.34185791015625,0.9990000128746032,1.0,0.5330542325973511,298.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.34185791015625,0.9990000128746032,1.0,0.5613317489624023,298.6441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.34185791015625,0.9990000128746032,1.0,0.4145977199077606,298.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.34185791015625,0.9990000128746032,1.0,0.5613317489624023,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.34185791015625,0.9990000128746032,0.9484320282936096,2.662716150283813,293.34185791015625,284.95001220703125,304.26666259765625,297.72760009765625,299.64794921875,298.3016662597656,293.3419189453125,1.0,1.0,0.2289549261331558,0.2289549261331558,1.0,1.0,-5.691478729248047,1.0041062831878662,4.68737268447876,-0.2785232067108154,1.0,0.6499999761581421,0.0,295.7457580566406,410.0,50300.0,0.0,13489.00390625,1.0,283.1499938964844,291.00592041015625,300.7271728515625,304.0240783691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722099781036377,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.267578125,0.0,149.58847045898438,1895.4371337890625,0.0,1789.3326416015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17686620,298.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.34429931640625,0.9990000128746032,1.0,0.5330528020858765,298.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.34429931640625,0.9990000128746032,1.0,0.5613303184509277,298.6475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.34429931640625,0.9990000128746032,1.0,0.4145966470241546,298.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.34429931640625,0.9990000128746032,1.0,0.5613303184509277,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.34429931640625,0.9990000128746032,0.9530410766601562,2.6627092361450195,293.34429931640625,284.95001220703125,304.2592468261719,297.73321533203125,299.6475830078125,298.3033142089844,293.3443603515625,1.0,1.0,0.2282875329256057,0.2282875329256057,1.0,1.0,-5.691463947296143,1.0012080669403076,4.690255641937256,-0.2813996970653534,1.0,0.6499999761581421,0.0,295.74542236328125,410.0,50310.9375,0.0,13488.9755859375,1.0,283.1499938964844,291.0076599121094,300.7330017089844,304.03106689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220967411994934,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.4462890625,0.0,149.58847045898438,1895.4371337890625,0.0,1789.3074951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17686680,298.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.34429931640625,0.9990000128746032,1.0,0.5330528020858765,298.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.34429931640625,0.9990000128746032,1.0,0.5613303184509277,298.6475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.34429931640625,0.9990000128746032,1.0,0.4145966470241546,298.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.34429931640625,0.9990000128746032,1.0,0.5613303184509277,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.34429931640625,0.9990000128746032,0.9530410766601562,2.6627092361450195,293.34429931640625,284.95001220703125,304.2592468261719,297.73321533203125,299.6475830078125,298.3033142089844,293.3443603515625,1.0,1.0,0.2282875329256057,0.2282875329256057,1.0,1.0,-5.691463947296143,1.0012080669403076,4.690255641937256,-0.2813996970653534,1.0,0.6499999761581421,0.0,295.74542236328125,410.0,50310.9375,0.0,13488.9755859375,1.0,283.1499938964844,291.0076599121094,300.7330017089844,304.03106689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220967411994934,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.4462890625,0.0,149.58847045898438,1895.4371337890625,0.0,1789.3074951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17686740,298.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.34637451171875,0.9990000128746032,1.0,0.5330514311790466,298.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.34637451171875,0.9990000128746032,1.0,0.5613288283348083,298.6508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.34637451171875,0.9990000128746032,1.0,0.4145955443382263,298.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.34637451171875,0.9990000128746032,1.0,0.5613288283348083,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.34637451171875,0.9990000128746032,0.9576640129089355,2.6627023220062256,293.3464050292969,284.95001220703125,304.25,297.7372436523437,299.646728515625,298.30487060546875,293.346435546875,1.0,1.0,0.2276201248168945,0.2276201248168945,1.0,1.0,-5.691449165344238,0.9983127117156982,4.693136215209961,-0.284273236989975,1.0,0.6499999761581421,0.0,295.7450866699219,410.0,50320.18359375,0.0,13488.9482421875,1.0,283.1499938964844,291.0091552734375,300.73736572265625,304.0364685058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221424579620361,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.189453125,0.0,149.58847045898438,1895.4371337890625,0.0,1789.6851806640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17686800,298.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.34637451171875,0.9990000128746032,1.0,0.5330514311790466,298.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.34637451171875,0.9990000128746032,1.0,0.5613288283348083,298.6508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.34637451171875,0.9990000128746032,1.0,0.4145955443382263,298.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.34637451171875,0.9990000128746032,1.0,0.5613288283348083,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.34637451171875,0.9990000128746032,0.9576640129089355,2.6627023220062256,293.3464050292969,284.95001220703125,304.25,297.7372436523437,299.646728515625,298.30487060546875,293.346435546875,1.0,1.0,0.2276201248168945,0.2276201248168945,1.0,1.0,-5.691449165344238,0.9983127117156982,4.693136215209961,-0.284273236989975,1.0,0.6499999761581421,0.0,295.7450866699219,410.0,50320.18359375,0.0,13488.9482421875,1.0,283.1499938964844,291.0091552734375,300.73736572265625,304.0364685058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221424579620361,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.189453125,0.0,149.58847045898438,1895.4371337890625,0.0,1789.6851806640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17686860,298.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3474426269531,0.9990000128746032,1.0,0.5330504775047302,298.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3474426269531,0.9990000128746032,1.0,0.5613278746604919,298.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3474426269531,0.9990000128746032,1.0,0.414594829082489,298.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3474426269531,0.9990000128746032,1.0,0.5613278746604919,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3474426269531,0.9990000128746032,0.96201092004776,2.662697553634644,293.3474426269531,284.95001220703125,304.2400207519531,297.7406311035156,299.6436462402344,298.3038330078125,293.3474426269531,1.0,1.0,0.2270959913730621,0.2270959913730621,1.0,1.0,-5.691439151763916,0.9960212111473083,4.695417881011963,-0.2865583300590515,1.0,0.6499999761581421,0.0,295.7440185546875,410.0,50323.82421875,0.0,13488.9296875,1.0,283.1499938964844,291.0098571777344,300.7406921386719,304.0404968261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221581935882568,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.263671875,0.0,149.58847045898438,1895.4371337890625,0.0,1789.815185546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17686920,298.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3474426269531,0.9990000128746032,1.0,0.5330504775047302,298.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3474426269531,0.9990000128746032,1.0,0.5613278746604919,298.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3474426269531,0.9990000128746032,1.0,0.414594829082489,298.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3474426269531,0.9990000128746032,1.0,0.5613278746604919,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3474426269531,0.9990000128746032,0.96201092004776,2.662697553634644,293.3474426269531,284.95001220703125,304.2400207519531,297.7406311035156,299.6436462402344,298.3038330078125,293.3474426269531,1.0,1.0,0.2270959913730621,0.2270959913730621,1.0,1.0,-5.691439151763916,0.9960212111473083,4.695417881011963,-0.2865583300590515,1.0,0.6499999761581421,0.0,295.7440185546875,410.0,50323.82421875,0.0,13488.9296875,1.0,283.1499938964844,291.0098571777344,300.7406921386719,304.0404968261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221581935882568,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.263671875,0.0,149.58847045898438,1895.4371337890625,0.0,1789.815185546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17686980,298.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.34747314453125,0.9990000128746032,1.0,0.5330503582954407,298.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.34747314453125,0.9990000128746032,1.0,0.5613276958465576,298.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.34747314453125,0.9990000128746032,1.0,0.4145947098731994,298.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.34747314453125,0.9990000128746032,1.0,0.5613276958465576,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.34747314453125,0.9990000128746032,0.9660326838493348,2.6626968383789062,293.34747314453125,284.95001220703125,304.2303771972656,297.7442932128906,299.6387634277344,298.3002624511719,293.34747314453125,1.0,1.0,0.2265718579292297,0.2265718579292297,1.0,1.0,-5.691436767578125,0.9937532544136048,4.697683811187744,-0.2888652086257934,1.0,0.6499999761581421,0.0,295.7395935058594,410.0,50322.6640625,0.0,13488.92578125,1.0,283.1499938964844,291.0097961425781,300.7440795898437,304.0439758300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220873832702637,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.8642578125,0.0,149.58847045898438,1895.4371337890625,0.0,1789.2301025390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17687040,298.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.34747314453125,0.9990000128746032,1.0,0.5330503582954407,298.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.34747314453125,0.9990000128746032,1.0,0.5613276958465576,298.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.34747314453125,0.9990000128746032,1.0,0.4145947098731994,298.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.34747314453125,0.9990000128746032,1.0,0.5613276958465576,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.34747314453125,0.9990000128746032,0.9660326838493348,2.6626968383789062,293.34747314453125,284.95001220703125,304.2303771972656,297.7442932128906,299.6387634277344,298.3002624511719,293.34747314453125,1.0,1.0,0.2265718579292297,0.2265718579292297,1.0,1.0,-5.691436767578125,0.9937532544136048,4.697683811187744,-0.2888652086257934,1.0,0.6499999761581421,0.0,295.7395935058594,410.0,50322.6640625,0.0,13488.92578125,1.0,283.1499938964844,291.0097961425781,300.7440795898437,304.0439758300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220873832702637,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.8642578125,0.0,149.58847045898438,1895.4371337890625,0.0,1789.2301025390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17687100,298.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3472595214844,0.9990000128746032,1.0,0.5330504775047302,298.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3472595214844,0.9990000128746032,1.0,0.5613278150558472,298.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3472595214844,0.9990000128746032,1.0,0.414594829082489,298.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3472595214844,0.9990000128746032,1.0,0.5613278150558472,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3472595214844,0.9990000128746032,0.9679651856422424,2.662697553634644,293.3472595214844,284.95001220703125,304.2256774902344,297.7462158203125,299.6359558105469,298.2979736328125,293.34722900390625,1.0,1.0,0.2263097912073135,0.2263097912073135,1.0,1.0,-5.6914381980896,0.992620587348938,4.698817729949951,-0.2900309562683105,1.0,0.6499999761581421,0.0,295.7363586425781,410.0,50321.02734375,0.0,13488.9287109375,1.0,283.1499938964844,291.00958251953125,300.7458801269531,304.04571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220349311828613,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.0751953125,0.0,149.58847045898438,1895.4371337890625,0.0,1788.796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
