time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17687160,298.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3468933105469,0.9990000128746032,1.0,0.5330506563186646,298.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3468933105469,0.9990000128746032,1.0,0.5613279938697815,298.6463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3468933105469,0.9990000128746032,1.0,0.4145949482917785,298.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3468933105469,0.9990000128746032,1.0,0.5613279938697815,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3468933105469,0.9990000128746032,0.9698425531387328,2.662698268890381,293.3468933105469,284.95001220703125,304.22100830078125,297.7481994628906,299.6329040527344,298.2953491210937,293.34686279296875,1.0,1.0,0.2259567975997924,0.2259567975997924,1.0,1.0,-5.691440105438232,0.991119146347046,4.700320720672607,-0.2915751039981842,1.0,0.6499999761581421,0.0,295.7321472167969,410.0,50318.671875,0.0,13488.9326171875,1.0,283.1499938964844,291.0092468261719,300.7477111816406,304.0474548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219740748405457,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.228515625,0.0,149.58847045898438,1895.4371337890625,0.0,1788.294189453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17687220,298.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3457336425781,0.9990000128746032,1.0,0.5330513715744019,298.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3457336425781,0.9990000128746032,1.0,0.5613287687301636,298.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3457336425781,0.9990000128746032,1.0,0.4145955145359039,298.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3457336425781,0.9990000128746032,1.0,0.5613287687301636,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3457336425781,0.9990000128746032,0.9734408855438232,2.6627020835876465,293.3457336425781,284.95001220703125,304.2117919921875,297.752197265625,299.626220703125,298.28924560546875,293.345703125,1.0,1.0,0.2252508252859115,0.2252508252859115,1.0,1.0,-5.6914472579956055,0.9880735278129578,4.703373432159424,-0.2947312891483307,1.0,0.6499999761581421,0.0,295.72186279296875,410.0,50311.96875,0.0,13488.947265625,1.0,283.1499938964844,291.0082702636719,300.7515869140625,304.05096435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218331694602966,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.3681640625,0.0,149.58847045898438,1895.4371337890625,0.0,1787.130859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17687280,298.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3457336425781,0.9990000128746032,1.0,0.5330513715744019,298.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3457336425781,0.9990000128746032,1.0,0.5613287687301636,298.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3457336425781,0.9990000128746032,1.0,0.4145955145359039,298.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3457336425781,0.9990000128746032,1.0,0.5613287687301636,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3457336425781,0.9990000128746032,0.9734408855438232,2.6627020835876465,293.3457336425781,284.95001220703125,304.2117919921875,297.752197265625,299.626220703125,298.28924560546875,293.345703125,1.0,1.0,0.2252508252859115,0.2252508252859115,1.0,1.0,-5.6914472579956055,0.9880735278129578,4.703373432159424,-0.2947312891483307,1.0,0.6499999761581421,0.0,295.72186279296875,410.0,50311.96875,0.0,13488.947265625,1.0,283.1499938964844,291.0082702636719,300.7515869140625,304.05096435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218331694602966,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.3681640625,0.0,149.58847045898438,1895.4371337890625,0.0,1787.130859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17687340,298.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3440856933594,0.9990000128746032,1.0,0.5330526828765869,298.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3440856933594,0.9990000128746032,1.0,0.5613301396369934,298.6365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3440856933594,0.9990000128746032,1.0,0.4145965278148651,298.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3440856933594,0.9990000128746032,1.0,0.5613301396369934,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3440856933594,0.9990000128746032,0.9768323302268982,2.6627085208892822,293.34405517578125,284.95001220703125,304.2026672363281,297.7562866210937,299.618896484375,298.2822265625,293.3440246582031,1.0,1.0,0.2245448529720306,0.2245448529720306,1.0,1.0,-5.691460132598877,0.9850307703018188,4.706429481506348,-0.297917366027832,1.0,0.6499999761581421,0.0,295.7091369628906,410.0,50302.75,0.0,13488.97265625,1.0,283.1499938964844,291.00689697265625,300.75555419921875,304.054443359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216750383377075,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.287109375,0.0,149.58847045898438,1895.4371337890625,0.0,1785.8255615234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17687400,298.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3440856933594,0.9990000128746032,1.0,0.5330526828765869,298.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3440856933594,0.9990000128746032,1.0,0.5613301396369934,298.6365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3440856933594,0.9990000128746032,1.0,0.4145965278148651,298.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3440856933594,0.9990000128746032,1.0,0.5613301396369934,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3440856933594,0.9990000128746032,0.9768323302268982,2.6627085208892822,293.34405517578125,284.95001220703125,304.2026672363281,297.7562866210937,299.618896484375,298.2822265625,293.3440246582031,1.0,1.0,0.2245448529720306,0.2245448529720306,1.0,1.0,-5.691460132598877,0.9850307703018188,4.706429481506348,-0.297917366027832,1.0,0.6499999761581421,0.0,295.7091369628906,410.0,50302.75,0.0,13488.97265625,1.0,283.1499938964844,291.00689697265625,300.75555419921875,304.054443359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216750383377075,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.287109375,0.0,149.58847045898438,1895.4371337890625,0.0,1785.8255615234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17687460,298.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3420104980469,0.9990000128746032,1.0,0.5330548882484436,298.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3420104980469,0.9990000128746032,1.0,0.5613324642181396,298.6304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3420104980469,0.9990000128746032,1.0,0.4145982265472412,298.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3420104980469,0.9990000128746032,1.0,0.5613324642181396,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3420104980469,0.9990000128746032,0.9800648093223572,2.662719488143921,293.3420104980469,284.95001220703125,304.19354248046875,297.7603759765625,299.61114501953125,298.2746276855469,293.3419494628906,1.0,1.0,0.2240964323282241,0.2240964323282241,1.0,1.0,-5.691483020782471,0.983068346977234,4.708414554595947,-0.3000564277172088,1.0,0.6499999761581421,0.0,295.69464111328125,410.0,50291.71875,0.0,13489.0166015625,1.0,283.1499938964844,291.0052185058594,300.7595520019531,304.057861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215082049369812,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.033203125,0.0,149.58847045898438,1895.4371337890625,0.0,1784.44873046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17687520,298.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3420104980469,0.9990000128746032,1.0,0.5330548882484436,298.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3420104980469,0.9990000128746032,1.0,0.5613324642181396,298.6304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3420104980469,0.9990000128746032,1.0,0.4145982265472412,298.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3420104980469,0.9990000128746032,1.0,0.5613324642181396,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3420104980469,0.9990000128746032,0.9800648093223572,2.662719488143921,293.3420104980469,284.95001220703125,304.19354248046875,297.7603759765625,299.61114501953125,298.2746276855469,293.3419494628906,1.0,1.0,0.2240964323282241,0.2240964323282241,1.0,1.0,-5.691483020782471,0.983068346977234,4.708414554595947,-0.3000564277172088,1.0,0.6499999761581421,0.0,295.69464111328125,410.0,50291.71875,0.0,13489.0166015625,1.0,283.1499938964844,291.0052185058594,300.7595520019531,304.057861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215082049369812,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.033203125,0.0,149.58847045898438,1895.4371337890625,0.0,1784.44873046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17687580,297.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3395080566406,0.9990000128746032,1.0,0.5330575704574585,298.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3395080566406,0.9990000128746032,1.0,0.5613352656364441,298.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3395080566406,0.9990000128746032,1.0,0.4146003127098083,298.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3395080566406,0.9990000128746032,1.0,0.5613352656364441,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3395080566406,0.9990000128746032,0.9831043481826782,2.6627328395843506,293.3394775390625,284.95001220703125,304.1843566894531,297.7643737792969,299.6029052734375,298.26641845703125,293.3394470214844,1.0,1.0,0.2236480116844177,0.2236480116844177,1.0,1.0,-5.691510677337647,0.9811438918113708,4.710366725921631,-0.3021847903728485,1.0,0.6499999761581421,0.0,295.6781616210937,410.0,50278.51171875,0.0,13489.0703125,1.0,283.1499938964844,291.00323486328125,300.76348876953125,304.06109619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213343977928162,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.5576171875,0.0,149.58847045898438,1895.4371337890625,0.0,1783.0145263671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17687640,297.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3395080566406,0.9990000128746032,1.0,0.5330575704574585,298.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3395080566406,0.9990000128746032,1.0,0.5613352656364441,298.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3395080566406,0.9990000128746032,1.0,0.4146003127098083,298.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3395080566406,0.9990000128746032,1.0,0.5613352656364441,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3395080566406,0.9990000128746032,0.9831043481826782,2.6627328395843506,293.3394775390625,284.95001220703125,304.1843566894531,297.7643737792969,299.6029052734375,298.26641845703125,293.3394470214844,1.0,1.0,0.2236480116844177,0.2236480116844177,1.0,1.0,-5.691510677337647,0.9811438918113708,4.710366725921631,-0.3021847903728485,1.0,0.6499999761581421,0.0,295.6781616210937,410.0,50278.51171875,0.0,13489.0703125,1.0,283.1499938964844,291.00323486328125,300.76348876953125,304.06109619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213343977928162,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.5576171875,0.0,149.58847045898438,1895.4371337890625,0.0,1783.0145263671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17687700,297.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.338134765625,0.9990000128746032,1.0,0.5330590009689331,298.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.338134765625,0.9990000128746032,1.0,0.5613368153572083,298.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.338134765625,0.9990000128746032,1.0,0.4146014451980591,298.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.338134765625,0.9990000128746032,1.0,0.5613368153572083,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.338134765625,0.9990000128746032,0.984577775001526,2.662739992141724,293.3381042480469,284.95001220703125,304.1796875,297.76629638671875,299.59869384765625,298.2621765136719,293.33807373046875,1.0,1.0,0.2234237939119339,0.2234237939119339,1.0,1.0,-5.691525459289551,0.980182409286499,4.711342811584473,-0.3032546043395996,1.0,0.6499999761581421,0.0,295.66943359375,410.0,50271.40234375,0.0,13489.099609375,1.0,283.1499938964844,291.00213623046875,300.76544189453125,304.0626525878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72124844789505,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.265625,0.0,149.58847045898438,1895.4371337890625,0.0,1782.3057861328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17687760,297.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3366394042969,0.9990000128746032,1.0,0.5330604910850525,298.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3366394042969,0.9990000128746032,1.0,0.5613383650779724,298.61651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3366394042969,0.9990000128746032,1.0,0.4146026074886322,298.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3366394042969,0.9990000128746032,1.0,0.5613383650779724,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3366394042969,0.9990000128746032,0.9860056042671204,2.662747621536255,293.3366394042969,284.95001220703125,304.1749572753906,297.7681884765625,299.5943908691406,298.2578430175781,293.3365783691406,1.0,1.0,0.2231365442276001,0.2231365442276001,1.0,1.0,-5.691540718078613,0.978966236114502,4.712574481964111,-0.3045871257781982,1.0,0.6499999761581421,0.0,295.6599426269531,410.0,50263.77734375,0.0,13489.12890625,1.0,283.1499938964844,291.0009765625,300.7673034667969,304.0641174316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211617231369019,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.9130859375,0.0,149.58847045898438,1895.4371337890625,0.0,1781.5902099609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17687820,297.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3333740234375,0.9990000128746032,1.0,0.5330637097358704,298.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3333740234375,0.9990000128746032,1.0,0.5613417625427246,298.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3333740234375,0.9990000128746032,1.0,0.4146051108837127,298.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3333740234375,0.9990000128746032,1.0,0.5613417625427246,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3333740234375,0.9990000128746032,0.9887166619300842,2.6627635955810547,293.3333740234375,284.95001220703125,304.16534423828125,297.77178955078125,299.5854797363281,298.2488098144531,293.3332824707031,1.0,1.0,0.2225620299577713,0.2225620299577713,1.0,1.0,-5.691574096679688,0.9765042662620544,4.715069770812988,-0.307298332452774,1.0,0.6499999761581421,0.0,295.63970947265625,410.0,50246.9765625,0.0,13489.1943359375,1.0,283.1499938964844,290.9984130859375,300.7708740234375,304.0668029785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209859490394592,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.01953125,0.0,149.58847045898438,1895.4371337890625,0.0,1780.1412353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17687880,297.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3333740234375,0.9990000128746032,1.0,0.5330637097358704,298.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3333740234375,0.9990000128746032,1.0,0.5613417625427246,298.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3333740234375,0.9990000128746032,1.0,0.4146051108837127,298.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3333740234375,0.9990000128746032,1.0,0.5613417625427246,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3333740234375,0.9990000128746032,0.9887166619300842,2.6627635955810547,293.3333740234375,284.95001220703125,304.16534423828125,297.77178955078125,299.5854797363281,298.2488098144531,293.3332824707031,1.0,1.0,0.2225620299577713,0.2225620299577713,1.0,1.0,-5.691574096679688,0.9765042662620544,4.715069770812988,-0.307298332452774,1.0,0.6499999761581421,0.0,295.63970947265625,410.0,50246.9765625,0.0,13489.1943359375,1.0,283.1499938964844,290.9984130859375,300.7708740234375,304.0668029785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209859490394592,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.01953125,0.0,149.58847045898438,1895.4371337890625,0.0,1780.1412353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17687940,297.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3297424316406,0.9990000128746032,1.0,0.5330672264099121,298.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3297424316406,0.9990000128746032,1.0,0.5613454580307007,298.6007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3297424316406,0.9990000128746032,1.0,0.41460782289505,298.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3297424316406,0.9990000128746032,1.0,0.5613454580307007,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3297424316406,0.9990000128746032,0.9912775754928588,2.662781000137329,293.3297424316406,284.95001220703125,304.1553649902344,297.7750549316406,299.5762634277344,298.2394714355469,293.32965087890625,1.0,1.0,0.2219875305891037,0.2219875305891037,1.0,1.0,-5.691609859466553,0.9740438461303712,4.717566013336182,-0.3100234866142273,1.0,0.6499999761581421,0.0,295.61834716796875,410.0,50228.57421875,0.0,13489.263671875,1.0,283.1499938964844,290.9955749511719,300.774169921875,304.0691223144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208163142204285,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.9228515625,0.0,149.58847045898438,1895.4371337890625,0.0,1778.7431640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17688000,297.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3297424316406,0.9990000128746032,1.0,0.5330672264099121,298.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3297424316406,0.9990000128746032,1.0,0.5613454580307007,298.6007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3297424316406,0.9990000128746032,1.0,0.41460782289505,298.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3297424316406,0.9990000128746032,1.0,0.5613454580307007,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3297424316406,0.9990000128746032,0.9912775754928588,2.662781000137329,293.3297424316406,284.95001220703125,304.1553649902344,297.7750549316406,299.5762634277344,298.2394714355469,293.32965087890625,1.0,1.0,0.2219875305891037,0.2219875305891037,1.0,1.0,-5.691609859466553,0.9740438461303712,4.717566013336182,-0.3100234866142273,1.0,0.6499999761581421,0.0,295.61834716796875,410.0,50228.57421875,0.0,13489.263671875,1.0,283.1499938964844,290.9955749511719,300.774169921875,304.0691223144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208163142204285,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.9228515625,0.0,149.58847045898438,1895.4371337890625,0.0,1778.7431640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17688060,297.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3257751464844,0.9990000128746032,1.0,0.533070981502533,298.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3257751464844,0.9990000128746032,1.0,0.5613493919372559,298.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3257751464844,0.9990000128746032,1.0,0.414610743522644,298.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3257751464844,0.9990000128746032,1.0,0.5613493919372559,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3257751464844,0.9990000128746032,0.9936769604682922,2.662799835205078,293.32574462890625,284.95001220703125,304.1449279785156,297.7779541015625,299.5667419433594,298.2298278808594,293.3256530761719,1.0,1.0,0.2214164137840271,0.2214164137840271,1.0,1.0,-5.691648960113525,0.9716001152992249,4.720048904418945,-0.3127480149269104,1.0,0.6499999761581421,0.0,295.59576416015625,410.0,50208.40625,0.0,13489.3388671875,1.0,283.1499938964844,290.99249267578125,300.7770690917969,304.0709533691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206519842147827,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.5849609375,0.0,149.58847045898438,1895.4371337890625,0.0,1777.3892822265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17688120,297.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3257751464844,0.9990000128746032,1.0,0.533070981502533,298.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3257751464844,0.9990000128746032,1.0,0.5613493919372559,298.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3257751464844,0.9990000128746032,1.0,0.414610743522644,298.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3257751464844,0.9990000128746032,1.0,0.5613493919372559,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3257751464844,0.9990000128746032,0.9936769604682922,2.662799835205078,293.32574462890625,284.95001220703125,304.1449279785156,297.7779541015625,299.5667419433594,298.2298278808594,293.3256530761719,1.0,1.0,0.2214164137840271,0.2214164137840271,1.0,1.0,-5.691648960113525,0.9716001152992249,4.720048904418945,-0.3127480149269104,1.0,0.6499999761581421,0.0,295.59576416015625,410.0,50208.40625,0.0,13489.3388671875,1.0,283.1499938964844,290.99249267578125,300.7770690917969,304.0709533691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206519842147827,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.5849609375,0.0,149.58847045898438,1895.4371337890625,0.0,1777.3892822265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17688180,297.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3214416503906,0.9990000128746032,1.0,0.5330749154090881,298.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3214416503906,0.9990000128746032,1.0,0.5613535642623901,298.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3214416503906,0.9990000128746032,1.0,0.41461381316185,298.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3214416503906,0.9990000128746032,1.0,0.5613535642623901,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3214416503906,0.9990000128746032,0.9959290623664856,2.662819623947144,293.3214111328125,284.95001220703125,304.1340026855469,297.7803955078125,299.5569152832031,298.2199401855469,293.3213195800781,1.0,1.0,0.2208453118801117,0.2208453118801117,1.0,1.0,-5.691689491271973,0.9691591262817384,4.722530364990234,-0.3154810667037964,1.0,0.6499999761581421,0.0,295.5723571777344,410.0,50186.62109375,0.0,13489.41796875,1.0,283.1499938964844,290.9891357421875,300.779541015625,304.0722961425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204987406730652,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.013671875,0.0,149.58847045898438,1895.4371337890625,0.0,1776.1268310546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17688240,297.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3214416503906,0.9990000128746032,1.0,0.5330749154090881,298.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3214416503906,0.9990000128746032,1.0,0.5613535642623901,298.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3214416503906,0.9990000128746032,1.0,0.41461381316185,298.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3214416503906,0.9990000128746032,1.0,0.5613535642623901,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3214416503906,0.9990000128746032,0.9959290623664856,2.662819623947144,293.3214111328125,284.95001220703125,304.1340026855469,297.7803955078125,299.5569152832031,298.2199401855469,293.3213195800781,1.0,1.0,0.2208453118801117,0.2208453118801117,1.0,1.0,-5.691689491271973,0.9691591262817384,4.722530364990234,-0.3154810667037964,1.0,0.6499999761581421,0.0,295.5723571777344,410.0,50186.62109375,0.0,13489.41796875,1.0,283.1499938964844,290.9891357421875,300.779541015625,304.0722961425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204987406730652,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.013671875,0.0,149.58847045898438,1895.4371337890625,0.0,1776.1268310546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17688300,297.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3191223144531,0.9990000128746032,1.0,0.5330769419670105,298.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3191223144531,0.9990000128746032,1.0,0.561355710029602,298.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3191223144531,0.9990000128746032,1.0,0.4146153926849365,298.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3191223144531,0.9990000128746032,1.0,0.561355710029602,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3191223144531,0.9990000128746032,0.9969959259033204,2.662829637527466,293.319091796875,284.95001220703125,304.1283264160156,297.78143310546875,299.5518798828125,298.21490478515625,293.3190002441406,1.0,1.0,0.2205597460269928,0.2205597460269928,1.0,1.0,-5.691710472106934,0.9679394960403442,4.723771095275879,-0.3168502151966095,1.0,0.6499999761581421,0.0,295.5603942871094,410.0,50175.05859375,0.0,13489.458984375,1.0,283.1499938964844,290.9873352050781,300.7806091308594,304.0727233886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204256653785706,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.126953125,0.0,149.58847045898438,1895.4371337890625,0.0,1775.5250244140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17688360,297.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.31671142578125,0.9990000128746032,1.0,0.5330790877342224,298.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.31671142578125,0.9990000128746032,1.0,0.5613579154014587,298.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.31671142578125,0.9990000128746032,1.0,0.4146170616149902,297.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.31671142578125,0.9990000128746032,1.0,0.5613579154014587,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.31671142578125,0.9990000128746032,0.998025357723236,2.6628403663635254,293.31671142578125,284.95001220703125,304.1224670410156,297.78228759765625,299.5467834472656,298.20977783203125,293.31658935546875,1.0,1.0,0.2203152924776077,0.2203152924776077,1.0,1.0,-5.691732406616211,0.966886341571808,4.724846363067627,-0.3180549740791321,1.0,0.6499999761581421,0.0,295.54840087890625,410.0,50163.06640625,0.0,13489.5009765625,1.0,283.1499938964844,290.9855041503906,300.781494140625,304.072998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203559279441833,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.1728515625,0.0,149.58847045898438,1895.4371337890625,0.0,1774.950927734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17688420,297.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3116149902344,0.9990000128746032,1.0,0.5330833792686462,298.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3116149902344,0.9990000128746032,1.0,0.5613625049591064,298.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3116149902344,0.9990000128746032,1.0,0.4146203994750976,297.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3116149902344,0.9990000128746032,1.0,0.5613625049591064,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3116149902344,0.9990000128746032,0.9998958706855774,2.6628618240356445,293.31158447265625,284.95001220703125,304.1102294921875,297.7835693359375,299.5362854003906,298.1993713378906,293.3114624023437,1.0,1.0,0.2198263853788375,0.2198263853788375,1.0,1.0,-5.691777229309082,0.9648017287254332,4.726975440979004,-0.3204463124275207,1.0,0.6499999761581421,0.0,295.5241394042969,410.0,50137.5546875,0.0,13489.587890625,1.0,283.1499938964844,290.9815673828125,300.7828063964844,304.07293701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202218770980835,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.0244140625,0.0,149.58847045898438,1895.4371337890625,0.0,1773.8475341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17688480,297.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3116149902344,0.9990000128746032,1.0,0.5330833792686462,298.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3116149902344,0.9990000128746032,1.0,0.5613625049591064,298.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3116149902344,0.9990000128746032,1.0,0.4146203994750976,297.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3116149902344,0.9990000128746032,1.0,0.5613625049591064,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3116149902344,0.9990000128746032,0.9998958706855774,2.6628618240356445,293.31158447265625,284.95001220703125,304.1102294921875,297.7835693359375,299.5362854003906,298.1993713378906,293.3114624023437,1.0,1.0,0.2198263853788375,0.2198263853788375,1.0,1.0,-5.691777229309082,0.9648017287254332,4.726975440979004,-0.3204463124275207,1.0,0.6499999761581421,0.0,295.5241394042969,410.0,50137.5546875,0.0,13489.587890625,1.0,283.1499938964844,290.9815673828125,300.7828063964844,304.07293701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202218770980835,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.0244140625,0.0,149.58847045898438,1895.4371337890625,0.0,1773.8475341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17688540,297.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.30621337890625,0.9990000128746032,1.0,0.5330877304077148,298.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.30621337890625,0.9990000128746032,1.0,0.5613670349121094,298.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.30621337890625,0.9990000128746032,1.0,0.4146237969398498,297.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.30621337890625,0.9990000128746032,1.0,0.5613670349121094,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.30621337890625,0.9990000128746032,1.0,2.6628835201263428,293.3061828613281,284.95001220703125,304.09722900390625,297.7841796875,299.5254821777344,298.1888122558594,293.3060607910156,1.0,1.0,0.2193374633789062,0.2193374633789062,1.0,1.0,-5.691822052001953,0.9627191424369812,4.729103088378906,-0.3228368163108825,1.0,0.6499999761581421,0.0,295.4997863769531,410.0,50110.640625,0.0,13489.6748046875,1.0,283.1499938964844,290.9774169921875,300.7835693359375,304.07232666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201167941093445,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.6455078125,0.0,149.58847045898438,1895.4371337890625,0.0,1772.9825439453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17688600,297.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.30621337890625,0.9990000128746032,1.0,0.5330877304077148,298.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.30621337890625,0.9990000128746032,1.0,0.5613670349121094,298.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.30621337890625,0.9990000128746032,1.0,0.4146237969398498,297.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.30621337890625,0.9990000128746032,1.0,0.5613670349121094,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.30621337890625,0.9990000128746032,1.0,2.6628835201263428,293.3061828613281,284.95001220703125,304.09722900390625,297.7841796875,299.5254821777344,298.1888122558594,293.3060607910156,1.0,1.0,0.2193374633789062,0.2193374633789062,1.0,1.0,-5.691822052001953,0.9627191424369812,4.729103088378906,-0.3228368163108825,1.0,0.6499999761581421,0.0,295.4997863769531,410.0,50110.640625,0.0,13489.6748046875,1.0,283.1499938964844,290.9774169921875,300.7835693359375,304.07232666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201167941093445,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.6455078125,0.0,149.58847045898438,1895.4371337890625,0.0,1772.9825439453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17688660,297.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.30035400390625,0.9990000128746032,1.0,0.5330919623374939,298.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.30035400390625,0.9990000128746032,1.0,0.5613715052604675,298.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.30035400390625,0.9990000128746032,1.0,0.4146270751953125,297.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.30035400390625,0.9990000128746032,1.0,0.5613715052604675,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.30035400390625,0.9990000128746032,1.0,2.662904739379883,293.3003234863281,284.95001220703125,304.0833435058594,297.78399658203125,299.5143127441406,298.1780090332031,293.3002014160156,1.0,1.0,0.2188116461038589,0.2188116461038589,1.0,1.0,-5.691865921020508,0.9604845643043518,4.731381416320801,-0.3253773152828216,1.0,0.6499999761581421,0.0,295.4754943847656,410.0,50081.61328125,0.0,13489.759765625,1.0,283.1499938964844,290.97296142578125,300.7834777832031,304.0707092285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200205326080322,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.90234375,0.0,149.58847045898438,1895.4371337890625,0.0,1772.1903076171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17688720,297.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.30035400390625,0.9990000128746032,1.0,0.5330919623374939,298.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.30035400390625,0.9990000128746032,1.0,0.5613715052604675,298.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.30035400390625,0.9990000128746032,1.0,0.4146270751953125,297.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.30035400390625,0.9990000128746032,1.0,0.5613715052604675,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.30035400390625,0.9990000128746032,1.0,2.662904739379883,293.3003234863281,284.95001220703125,304.0833435058594,297.78399658203125,299.5143127441406,298.1780090332031,293.3002014160156,1.0,1.0,0.2188116461038589,0.2188116461038589,1.0,1.0,-5.691865921020508,0.9604845643043518,4.731381416320801,-0.3253773152828216,1.0,0.6499999761581421,0.0,295.4754943847656,410.0,50081.61328125,0.0,13489.759765625,1.0,283.1499938964844,290.97296142578125,300.7834777832031,304.0707092285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200205326080322,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.90234375,0.0,149.58847045898438,1895.4371337890625,0.0,1772.1903076171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17688780,297.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2939758300781,0.9990000128746032,1.0,0.5330960750579834,298.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2939758300781,0.9990000128746032,1.0,0.5613758563995361,298.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2939758300781,0.9990000128746032,1.0,0.4146302938461303,297.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2939758300781,0.9990000128746032,1.0,0.5613758563995361,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2939758300781,0.9990000128746032,1.0,2.6629254817962646,293.2939453125,284.95001220703125,304.0685119628906,297.7829895019531,299.5026550292969,298.1669006347656,293.2937927246094,1.0,1.0,0.2182858437299728,0.2182858437299728,1.0,1.0,-5.691908359527588,0.9582460522651672,4.7336626052856445,-0.3279145061969757,1.0,0.6499999761581421,0.0,295.4517517089844,410.0,50050.1015625,0.0,13489.841796875,1.0,283.1499938964844,290.96807861328125,300.78240966796875,304.0679626464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199279069900513,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.7421875,0.0,149.58847045898438,1895.4371337890625,0.0,1771.4283447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17688840,297.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2939758300781,0.9990000128746032,1.0,0.5330960750579834,298.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2939758300781,0.9990000128746032,1.0,0.5613758563995361,298.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2939758300781,0.9990000128746032,1.0,0.4146302938461303,297.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2939758300781,0.9990000128746032,1.0,0.5613758563995361,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2939758300781,0.9990000128746032,1.0,2.6629254817962646,293.2939453125,284.95001220703125,304.0685119628906,297.7829895019531,299.5026550292969,298.1669006347656,293.2937927246094,1.0,1.0,0.2182858437299728,0.2182858437299728,1.0,1.0,-5.691908359527588,0.9582460522651672,4.7336626052856445,-0.3279145061969757,1.0,0.6499999761581421,0.0,295.4517517089844,410.0,50050.1015625,0.0,13489.841796875,1.0,283.1499938964844,290.96807861328125,300.78240966796875,304.0679626464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199279069900513,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.7421875,0.0,149.58847045898438,1895.4371337890625,0.0,1771.4283447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17688900,297.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2906494140625,0.9990000128746032,1.0,0.5330981016159058,298.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2906494140625,0.9990000128746032,1.0,0.561378002166748,298.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2906494140625,0.9990000128746032,1.0,0.4146318733692169,297.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2906494140625,0.9990000128746032,1.0,0.561378002166748,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2906494140625,0.9990000128746032,1.0,2.662935495376587,293.2906188964844,284.95001220703125,304.06072998046875,297.7821350097656,299.4967041015625,298.1612548828125,293.2904968261719,1.0,1.0,0.2180229276418686,0.2180229276418686,1.0,1.0,-5.691929340362549,0.9571272730827332,4.73480224609375,-0.3291805982589721,1.0,0.6499999761581421,0.0,295.44000244140625,410.0,50033.78125,0.0,13489.8828125,1.0,283.1499938964844,290.965576171875,300.7816467285156,304.0663452148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198961973190308,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.064453125,0.0,149.58847045898438,1895.4371337890625,0.0,1771.167236328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17688960,297.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2872009277344,0.9990000128746032,1.0,0.5331001877784729,298.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2872009277344,0.9990000128746032,1.0,0.5613802075386047,298.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2872009277344,0.9990000128746032,1.0,0.4146334826946258,297.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2872009277344,0.9990000128746032,1.0,0.5613802075386047,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2872009277344,0.9990000128746032,1.0,2.6629459857940674,293.2872009277344,284.95001220703125,304.0526733398437,297.7810363769531,299.4906005859375,298.15557861328125,293.2870483398437,1.0,1.0,0.2178314924240112,0.2178314924240112,1.0,1.0,-5.691951274871826,0.9562963247299194,4.735654830932617,-0.3301556408405304,1.0,0.6499999761581421,0.0,295.4287109375,410.0,50016.8125,0.0,13489.923828125,1.0,283.1499938964844,290.96295166015625,300.7806091308594,304.0643920898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198678851127625,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.279296875,0.0,149.58847045898438,1895.4371337890625,0.0,1770.9346923828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17689020,297.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.27996826171875,0.9990000128746032,1.0,0.5331041812896729,298.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.27996826171875,0.9990000128746032,1.0,0.561384379863739,298.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.27996826171875,0.9990000128746032,1.0,0.4146366119384765,297.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.27996826171875,0.9990000128746032,1.0,0.561384379863739,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.27996826171875,0.9990000128746032,1.0,2.662965774536133,293.2799377441406,284.95001220703125,304.0356750488281,297.7781066894531,299.47808837890625,298.1439819335937,293.27978515625,1.0,1.0,0.2174486070871353,0.2174486070871353,1.0,1.0,-5.691992282867432,0.9546701312065125,4.7373223304748535,-0.3320595324039459,1.0,0.6499999761581421,0.0,295.40692138671875,410.0,49981.09375,0.0,13490.00390625,1.0,283.1499938964844,290.9574279785156,300.7777709960937,304.0596618652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198236584663391,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.388671875,0.0,149.58847045898438,1895.4371337890625,0.0,1770.57080078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17689080,297.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.27996826171875,0.9990000128746032,1.0,0.5331041812896729,298.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.27996826171875,0.9990000128746032,1.0,0.561384379863739,298.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.27996826171875,0.9990000128746032,1.0,0.4146366119384765,297.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.27996826171875,0.9990000128746032,1.0,0.561384379863739,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.27996826171875,0.9990000128746032,1.0,2.662965774536133,293.2799377441406,284.95001220703125,304.0356750488281,297.7781066894531,299.47808837890625,298.1439819335937,293.27978515625,1.0,1.0,0.2174486070871353,0.2174486070871353,1.0,1.0,-5.691992282867432,0.9546701312065125,4.7373223304748535,-0.3320595324039459,1.0,0.6499999761581421,0.0,295.40692138671875,410.0,49981.09375,0.0,13490.00390625,1.0,283.1499938964844,290.9574279785156,300.7777709960937,304.0596618652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198236584663391,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.388671875,0.0,149.58847045898438,1895.4371337890625,0.0,1770.57080078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
