time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17689140,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2748107910156,0.9990000128746032,1.0,0.5331067442893982,298.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2748107910156,0.9990000128746032,1.0,0.5613870620727539,298.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2748107910156,0.9990000128746032,1.0,0.4146385490894317,297.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2748107910156,0.9990000128746032,1.0,0.5613870620727539,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2748107910156,0.9990000128746032,1.0,2.662978410720825,293.2747802734375,284.95001220703125,304.02362060546875,297.77557373046875,299.4693908691406,298.13604736328125,293.2746276855469,1.0,1.0,0.217192143201828,0.217192143201828,1.0,1.0,-5.692018508911133,0.9535815715789796,4.738437175750732,-0.3333246409893036,1.0,0.6499999761581421,0.0,295.3930358886719,410.0,49955.84375,0.0,13490.0546875,1.0,283.1499938964844,290.9535522460937,300.7752685546875,304.0558166503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198066711425781,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.5478515625,0.0,149.58847045898438,1895.4371337890625,0.0,1770.4307861328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17689200,297.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.272216796875,0.9990000128746032,1.0,0.5331079363822937,298.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.272216796875,0.9990000128746032,1.0,0.5613883137702942,298.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.272216796875,0.9990000128746032,1.0,0.4146395027637481,297.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.272216796875,0.9990000128746032,1.0,0.5613883137702942,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.272216796875,0.9990000128746032,1.0,2.662984609603882,293.2721862792969,284.95001220703125,304.0174865722656,297.7741394042969,299.4650573730469,298.1321105957031,293.27203369140625,1.0,1.0,0.2170657366514206,0.2170657366514206,1.0,1.0,-5.692030906677246,0.9530450701713562,4.738986015319824,-0.3339462280273437,1.0,0.6499999761581421,0.0,295.3863525390625,410.0,49943.125,0.0,13490.0791015625,1.0,283.1499938964844,290.9515686035156,300.77392578125,304.05377197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198063135147095,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.0966796875,0.0,149.58847045898438,1895.4371337890625,0.0,1770.427978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17689260,297.8329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2639465332031,0.9990000128746032,1.0,0.5331112146377563,298.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2639465332031,0.9990000128746032,1.0,0.5613917708396912,298.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2639465332031,0.9990000128746032,1.0,0.4146420657634735,297.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2639465332031,0.9990000128746032,1.0,0.5613917708396912,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2639465332031,0.9990000128746032,1.0,2.66300106048584,293.263916015625,284.95001220703125,303.9979858398437,297.7689819335937,299.45147705078125,298.1199645996094,293.26373291015625,1.0,1.0,0.2166391909122467,0.2166391909122467,1.0,1.0,-5.692065238952637,0.951238751411438,4.740826606750488,-0.3359915018081665,1.0,0.6499999761581421,0.0,295.3673095703125,410.0,49902.44921875,0.0,13490.14453125,1.0,283.1499938964844,290.9452819824219,300.7688293457031,304.0464782714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198054194450378,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.3203125,0.0,149.58847045898438,1895.4371337890625,0.0,1770.4205322265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17689320,297.8329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2639465332031,0.9990000128746032,1.0,0.5331112146377563,298.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2639465332031,0.9990000128746032,1.0,0.5613917708396912,298.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2639465332031,0.9990000128746032,1.0,0.4146420657634735,297.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2639465332031,0.9990000128746032,1.0,0.5613917708396912,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2639465332031,0.9990000128746032,1.0,2.66300106048584,293.263916015625,284.95001220703125,303.9979858398437,297.7689819335937,299.45147705078125,298.1199645996094,293.26373291015625,1.0,1.0,0.2166391909122467,0.2166391909122467,1.0,1.0,-5.692065238952637,0.951238751411438,4.740826606750488,-0.3359915018081665,1.0,0.6499999761581421,0.0,295.3673095703125,410.0,49902.44921875,0.0,13490.14453125,1.0,283.1499938964844,290.9452819824219,300.7688293457031,304.0464782714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198054194450378,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.3203125,0.0,149.58847045898438,1895.4371337890625,0.0,1770.4205322265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17689380,297.8198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2551574707031,0.9990000128746032,1.0,0.5331141352653503,298.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2551574707031,0.9990000128746032,1.0,0.5613948702812195,298.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2551574707031,0.9990000128746032,1.0,0.414644330739975,297.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2551574707031,0.9990000128746032,1.0,0.5613948702812195,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2551574707031,0.9990000128746032,1.0,2.663015604019165,293.255126953125,284.95001220703125,303.9771423339844,297.7626037597656,299.4374084472656,298.1075439453125,293.25494384765625,1.0,1.0,0.2162126451730728,0.2162126451730728,1.0,1.0,-5.692095279693604,0.9494265913963318,4.742668628692627,-0.3380208909511566,1.0,0.6499999761581421,0.0,295.34991455078125,410.0,49859.44921875,0.0,13490.203125,1.0,283.1499938964844,290.93865966796875,300.7626342773437,304.0379638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198402881622314,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.12109375,0.0,149.58847045898438,1895.4371337890625,0.0,1770.7073974609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17689440,297.8198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2551574707031,0.9990000128746032,1.0,0.5331141352653503,298.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2551574707031,0.9990000128746032,1.0,0.5613948702812195,298.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2551574707031,0.9990000128746032,1.0,0.414644330739975,297.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2551574707031,0.9990000128746032,1.0,0.5613948702812195,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2551574707031,0.9990000128746032,1.0,2.663015604019165,293.255126953125,284.95001220703125,303.9771423339844,297.7626037597656,299.4374084472656,298.1075439453125,293.25494384765625,1.0,1.0,0.2162126451730728,0.2162126451730728,1.0,1.0,-5.692095279693604,0.9494265913963318,4.742668628692627,-0.3380208909511566,1.0,0.6499999761581421,0.0,295.34991455078125,410.0,49859.44921875,0.0,13490.203125,1.0,283.1499938964844,290.93865966796875,300.7626342773437,304.0379638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198402881622314,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.12109375,0.0,149.58847045898438,1895.4371337890625,0.0,1770.7073974609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17689500,297.813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.25054931640625,0.9990000128746032,1.0,0.5331154465675354,298.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.25054931640625,0.9990000128746032,1.0,0.5613962411880493,298.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.25054931640625,0.9990000128746032,1.0,0.4146453440189361,297.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.25054931640625,0.9990000128746032,1.0,0.5613962411880493,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.25054931640625,0.9990000128746032,1.0,2.663022041320801,293.2505187988281,284.95001220703125,303.9661560058594,297.7589416503906,299.4301452636719,298.10125732421875,293.2503356933594,1.0,1.0,0.2159993648529052,0.2159993648529052,1.0,1.0,-5.692108631134033,0.948520302772522,4.743588447570801,-0.3390258550643921,1.0,0.6499999761581421,0.0,295.3419494628906,410.0,49836.953125,0.0,13490.2294921875,1.0,283.1499938964844,290.9351806640625,300.759033203125,304.0331726074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198675274848938,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.3349609375,0.0,149.58847045898438,1895.4371337890625,0.0,1770.9315185546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17689560,297.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2458190917969,0.9990000128746032,1.0,0.5331166386604309,298.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2458190917969,0.9990000128746032,1.0,0.5613974928855896,298.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2458190917969,0.9990000128746032,1.0,0.4146462976932525,297.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2458190917969,0.9990000128746032,1.0,0.5613974928855896,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2458190917969,0.9990000128746032,1.0,2.6630280017852783,293.24578857421875,284.95001220703125,303.95477294921875,297.75494384765625,299.4226989746094,298.0948791503906,293.2455749511719,1.0,1.0,0.2157973349094391,0.2157973349094391,1.0,1.0,-5.6921210289001465,0.9476590752601624,4.744462013244629,-0.3399782180786133,1.0,0.6499999761581421,0.0,295.3345642089844,410.0,49813.73046875,0.0,13490.25390625,1.0,283.1499938964844,290.9315795898437,300.7550964355469,304.0279846191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199005484580994,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.416015625,0.0,149.58847045898438,1895.4371337890625,0.0,1771.203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17689620,297.7929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2359313964844,0.9990000128746032,1.0,0.5331186652183533,298.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2359313964844,0.9990000128746032,1.0,0.5613996386528015,298.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2359313964844,0.9990000128746032,1.0,0.4146478772163391,297.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2359313964844,0.9990000128746032,1.0,0.5613996386528015,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2359313964844,0.9990000128746032,1.0,2.66303825378418,293.2358703613281,284.95001220703125,303.9308776855469,297.74591064453125,299.407470703125,298.0819091796875,293.23565673828125,1.0,1.0,0.2153932899236679,0.2153932899236679,1.0,1.0,-5.692142009735107,0.945941686630249,4.7462005615234375,-0.3418570458889007,1.0,0.6499999761581421,0.0,295.3213806152344,410.0,49765.39453125,0.0,13490.2939453125,1.0,283.1499938964844,290.92413330078125,300.74627685546875,304.0165405273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199970483779907,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.2294921875,0.0,149.58847045898438,1895.4371337890625,0.0,1771.9970703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17689680,297.7929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2359313964844,0.9990000128746032,1.0,0.5331186652183533,298.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2359313964844,0.9990000128746032,1.0,0.5613996386528015,298.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2359313964844,0.9990000128746032,1.0,0.4146478772163391,297.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2359313964844,0.9990000128746032,1.0,0.5613996386528015,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2359313964844,0.9990000128746032,1.0,2.66303825378418,293.2358703613281,284.95001220703125,303.9308776855469,297.74591064453125,299.407470703125,298.0819091796875,293.23565673828125,1.0,1.0,0.2153932899236679,0.2153932899236679,1.0,1.0,-5.692142009735107,0.945941686630249,4.7462005615234375,-0.3418570458889007,1.0,0.6499999761581421,0.0,295.3213806152344,410.0,49765.39453125,0.0,13490.2939453125,1.0,283.1499938964844,290.92413330078125,300.74627685546875,304.0165405273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199970483779907,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.2294921875,0.0,149.58847045898438,1895.4371337890625,0.0,1771.9970703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17689740,297.7791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2252502441406,0.9990000128746032,1.0,0.5331200361251831,298.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2252502441406,0.9990000128746032,1.0,0.5614010691642761,298.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2252502441406,0.9990000128746032,1.0,0.4146489202976227,297.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2252502441406,0.9990000128746032,1.0,0.5614010691642761,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2252502441406,0.9990000128746032,1.0,2.6630449295043945,293.2252197265625,284.95001220703125,303.9053649902344,297.73541259765625,299.3913879394531,298.06854248046875,293.2249755859375,1.0,1.0,0.2149892300367355,0.2149892300367355,1.0,1.0,-5.692155838012695,0.9442232251167296,4.7479329109191895,-0.3436950743198395,1.0,0.6499999761581421,0.0,295.311279296875,410.0,49713.3515625,0.0,13490.3212890625,1.0,283.1499938964844,290.91607666015625,300.73565673828125,304.0030822753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200923562049866,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.3544921875,0.0,149.58847045898438,1895.4371337890625,0.0,1772.781494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17689800,297.7791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2252502441406,0.9990000128746032,1.0,0.5331200361251831,298.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2252502441406,0.9990000128746032,1.0,0.5614010691642761,298.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2252502441406,0.9990000128746032,1.0,0.4146489202976227,297.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2252502441406,0.9990000128746032,1.0,0.5614010691642761,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2252502441406,0.9990000128746032,1.0,2.6630449295043945,293.2252197265625,284.95001220703125,303.9053649902344,297.73541259765625,299.3913879394531,298.06854248046875,293.2249755859375,1.0,1.0,0.2149892300367355,0.2149892300367355,1.0,1.0,-5.692155838012695,0.9442232251167296,4.7479329109191895,-0.3436950743198395,1.0,0.6499999761581421,0.0,295.311279296875,410.0,49713.3515625,0.0,13490.3212890625,1.0,283.1499938964844,290.91607666015625,300.73565673828125,304.0030822753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200923562049866,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.3544921875,0.0,149.58847045898438,1895.4371337890625,0.0,1772.781494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17689860,297.7650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.21405029296875,0.9990000128746032,1.0,0.5331209897994995,298.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.21405029296875,0.9990000128746032,1.0,0.5614020824432373,298.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.21405029296875,0.9990000128746032,1.0,0.4146496653556824,297.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.21405029296875,0.9990000128746032,1.0,0.5614020824432373,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.21405029296875,0.9990000128746032,1.0,2.663049936294556,293.2140197753906,284.95001220703125,303.8780822753906,297.723388671875,299.3747253417969,298.0548400878906,293.2137756347656,1.0,1.0,0.2146361917257309,0.2146361917257309,1.0,1.0,-5.692165851593018,0.9427148103713988,4.749451160430908,-0.3452949821949005,1.0,0.6499999761581421,0.0,295.3034362792969,410.0,49658.765625,0.0,13490.3408203125,1.0,283.1499938964844,290.9076232910156,300.7238464355469,303.9882507324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202421426773071,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.01953125,0.0,149.58847045898438,1895.4371337890625,0.0,1774.014404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17689920,297.7650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.21405029296875,0.9990000128746032,1.0,0.5331209897994995,298.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.21405029296875,0.9990000128746032,1.0,0.5614020824432373,298.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.21405029296875,0.9990000128746032,1.0,0.4146496653556824,297.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.21405029296875,0.9990000128746032,1.0,0.5614020824432373,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.21405029296875,0.9990000128746032,1.0,2.663049936294556,293.2140197753906,284.95001220703125,303.8780822753906,297.723388671875,299.3747253417969,298.0548400878906,293.2137756347656,1.0,1.0,0.2146361917257309,0.2146361917257309,1.0,1.0,-5.692165851593018,0.9427148103713988,4.749451160430908,-0.3452949821949005,1.0,0.6499999761581421,0.0,295.3034362792969,410.0,49658.765625,0.0,13490.3408203125,1.0,283.1499938964844,290.9076232910156,300.7238464355469,303.9882507324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202421426773071,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.01953125,0.0,149.58847045898438,1895.4371337890625,0.0,1774.014404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17689980,297.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2021789550781,0.9990000128746032,1.0,0.5331212878227234,298.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2021789550781,0.9990000128746032,1.0,0.561402440071106,298.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2021789550781,0.9990000128746032,1.0,0.4146499037742615,297.83935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2021789550781,0.9990000128746032,1.0,0.561402440071106,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2021789550781,0.9990000128746032,1.0,2.6630513668060303,293.2021179199219,284.95001220703125,303.8489990234375,297.70977783203125,299.3572692871094,298.0406799316406,293.2018737792969,1.0,1.0,0.214283138513565,0.214283138513565,1.0,1.0,-5.692168712615967,0.9412119388580322,4.750957012176514,-0.3468492329120636,1.0,0.6499999761581421,0.0,295.298583984375,410.0,49600.80078125,0.0,13490.3466796875,1.0,283.1499938964844,290.898681640625,300.7104187011719,303.9716491699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720428466796875,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.076171875,0.0,149.58847045898438,1895.4371337890625,0.0,1775.548095703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17690040,297.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2021789550781,0.9990000128746032,1.0,0.5331212878227234,298.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2021789550781,0.9990000128746032,1.0,0.561402440071106,298.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2021789550781,0.9990000128746032,1.0,0.4146499037742615,297.83935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2021789550781,0.9990000128746032,1.0,0.561402440071106,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2021789550781,0.9990000128746032,1.0,2.6630513668060303,293.2021179199219,284.95001220703125,303.8489990234375,297.70977783203125,299.3572692871094,298.0406799316406,293.2018737792969,1.0,1.0,0.214283138513565,0.214283138513565,1.0,1.0,-5.692168712615967,0.9412119388580322,4.750957012176514,-0.3468492329120636,1.0,0.6499999761581421,0.0,295.298583984375,410.0,49600.80078125,0.0,13490.3466796875,1.0,283.1499938964844,290.898681640625,300.7104187011719,303.9716491699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720428466796875,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.076171875,0.0,149.58847045898438,1895.4371337890625,0.0,1775.548095703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17690100,297.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1960144042969,0.9990000128746032,1.0,0.5331212878227234,298.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1960144042969,0.9990000128746032,1.0,0.5614023804664612,298.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1960144042969,0.9990000128746032,1.0,0.4146498739719391,297.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1960144042969,0.9990000128746032,1.0,0.5614023804664612,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1960144042969,0.9990000128746032,1.0,2.663051128387451,293.1959533691406,284.95001220703125,303.833740234375,297.70233154296875,299.3482666015625,298.033447265625,293.1957092285156,1.0,1.0,0.2141066193580627,0.2141066193580627,1.0,1.0,-5.692168235778809,0.940460205078125,4.751708030700684,-0.3476150929927826,1.0,0.6499999761581421,0.0,295.2970275878906,410.0,49570.8203125,0.0,13490.345703125,1.0,283.1499938964844,290.89404296875,300.7032165527344,303.9628295898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205471992492676,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.9228515625,0.0,149.58847045898438,1895.4371337890625,0.0,1776.5257568359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17690160,297.7359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1895751953125,0.9990000128746032,1.0,0.53312087059021,298.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1895751953125,0.9990000128746032,1.0,0.5614019632339478,298.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1895751953125,0.9990000128746032,1.0,0.4146495759487152,297.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1895751953125,0.9990000128746032,1.0,0.5614019632339478,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1895751953125,0.9990000128746032,1.0,2.6630492210388184,293.1895446777344,284.95001220703125,303.8180236816406,297.6944580078125,299.3389587402344,298.0260314941406,293.18927001953125,1.0,1.0,0.2138953208923339,0.2138953208923339,1.0,1.0,-5.692164421081543,0.9395684599876404,4.752595901489258,-0.3485033512115478,1.0,0.6499999761581421,0.0,295.2966613769531,410.0,49539.48046875,0.0,13490.337890625,1.0,283.1499938964844,290.8891906738281,300.69537353515625,303.9532775878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206578850746155,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.5224609375,0.0,149.58847045898438,1895.4371337890625,0.0,1777.4378662109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17690220,297.7209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1762084960937,0.9990000128746032,1.0,0.5331196188926697,298.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1762084960937,0.9990000128746032,1.0,0.5614006519317627,298.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1762084960937,0.9990000128746032,1.0,0.4146486222743988,297.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1762084960937,0.9990000128746032,1.0,0.5614006519317627,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1762084960937,0.9990000128746032,1.0,2.6630430221557617,293.1761474609375,284.95001220703125,303.7850341796875,297.6773986816406,299.3197631835937,298.0109558105469,293.1758728027344,1.0,1.0,0.2134727537631988,0.2134727537631988,1.0,1.0,-5.692151069641113,0.9377670288085938,4.75438404083252,-0.3502684831619262,1.0,0.6499999761581421,0.0,295.298095703125,410.0,49474.39453125,0.0,13490.3134765625,1.0,283.1499938964844,290.879150390625,300.6784362792969,303.9327087402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209098935127258,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.2568359375,0.0,149.58847045898438,1895.4371337890625,0.0,1779.5142822265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17690280,297.7209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1762084960937,0.9990000128746032,1.0,0.5331196188926697,298.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1762084960937,0.9990000128746032,1.0,0.5614006519317627,298.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1762084960937,0.9990000128746032,1.0,0.4146486222743988,297.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1762084960937,0.9990000128746032,1.0,0.5614006519317627,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1762084960937,0.9990000128746032,1.0,2.6630430221557617,293.1761474609375,284.95001220703125,303.7850341796875,297.6773986816406,299.3197631835937,298.0109558105469,293.1758728027344,1.0,1.0,0.2134727537631988,0.2134727537631988,1.0,1.0,-5.692151069641113,0.9377670288085938,4.75438404083252,-0.3502684831619262,1.0,0.6499999761581421,0.0,295.298095703125,410.0,49474.39453125,0.0,13490.3134765625,1.0,283.1499938964844,290.879150390625,300.6784362792969,303.9327087402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209098935127258,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.2568359375,0.0,149.58847045898438,1895.4371337890625,0.0,1779.5142822265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17690340,297.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1621398925781,0.9990000128746032,1.0,0.5331176519393921,298.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1621398925781,0.9990000128746032,1.0,0.5613985061645508,298.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1621398925781,0.9990000128746032,1.0,0.4146470427513122,297.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1621398925781,0.9990000128746032,1.0,0.5613985061645508,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1621398925781,0.9990000128746032,0.9995254874229432,2.6630330085754395,293.1620788574219,284.95001220703125,303.75,297.6584777832031,299.2998352050781,297.9955139160156,293.1617736816406,1.0,1.0,0.2130501717329025,0.2130501717329025,1.0,1.0,-5.692129611968994,0.9359636306762696,4.756165981292725,-0.3519893288612366,1.0,0.6499999761581421,0.0,295.3030090332031,410.0,49406.0625,0.0,13490.2724609375,1.0,283.1499938964844,290.8685607910156,300.659912109375,303.91033935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212108373641968,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.39453125,0.0,149.58847045898438,1895.4371337890625,0.0,1781.9957275390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17690400,297.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1621398925781,0.9990000128746032,1.0,0.5331176519393921,298.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1621398925781,0.9990000128746032,1.0,0.5613985061645508,298.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1621398925781,0.9990000128746032,1.0,0.4146470427513122,297.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1621398925781,0.9990000128746032,1.0,0.5613985061645508,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1621398925781,0.9990000128746032,0.9995254874229432,2.6630330085754395,293.1620788574219,284.95001220703125,303.75,297.6584777832031,299.2998352050781,297.9955139160156,293.1617736816406,1.0,1.0,0.2130501717329025,0.2130501717329025,1.0,1.0,-5.692129611968994,0.9359636306762696,4.756165981292725,-0.3519893288612366,1.0,0.6499999761581421,0.0,295.3030090332031,410.0,49406.0625,0.0,13490.2724609375,1.0,283.1499938964844,290.8685607910156,300.659912109375,303.91033935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212108373641968,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.39453125,0.0,149.58847045898438,1895.4371337890625,0.0,1781.9957275390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17690460,297.6900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.147705078125,0.9990000128746032,1.0,0.5331150889396667,297.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.147705078125,0.9990000128746032,1.0,0.5613958835601807,298.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.147705078125,0.9990000128746032,1.0,0.4146450757980346,297.7836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.147705078125,0.9990000128746032,1.0,0.5613958835601807,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.147705078125,0.9990000128746032,0.9983108639717102,2.663020372390747,293.14764404296875,284.95001220703125,303.71356201171875,297.6398010253906,299.2793273925781,297.97979736328125,293.1473388671875,1.0,1.0,0.2127390205860138,0.2127390205860138,1.0,1.0,-5.692103385925293,0.9346180558204652,4.757485389709473,-0.3532112836837768,1.0,0.6499999761581421,0.0,295.311279296875,410.0,49336.02734375,0.0,13490.22265625,1.0,283.1499938964844,290.857666015625,300.6410522460937,303.8871765136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214145064353943,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.2802734375,0.0,149.58847045898438,1895.4371337890625,0.0,1783.675537109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17690520,297.6900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.147705078125,0.9990000128746032,1.0,0.5331150889396667,297.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.147705078125,0.9990000128746032,1.0,0.5613958835601807,298.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.147705078125,0.9990000128746032,1.0,0.4146450757980346,297.7836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.147705078125,0.9990000128746032,1.0,0.5613958835601807,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.147705078125,0.9990000128746032,0.9983108639717102,2.663020372390747,293.14764404296875,284.95001220703125,303.71356201171875,297.6398010253906,299.2793273925781,297.97979736328125,293.1473388671875,1.0,1.0,0.2127390205860138,0.2127390205860138,1.0,1.0,-5.692103385925293,0.9346180558204652,4.757485389709473,-0.3532112836837768,1.0,0.6499999761581421,0.0,295.311279296875,410.0,49336.02734375,0.0,13490.22265625,1.0,283.1499938964844,290.857666015625,300.6410522460937,303.8871765136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214145064353943,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.2802734375,0.0,149.58847045898438,1895.4371337890625,0.0,1783.675537109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17690580,297.6743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1332702636719,0.9990000128746032,1.0,0.5331119298934937,297.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1332702636719,0.9990000128746032,1.0,0.5613924860954285,298.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1332702636719,0.9990000128746032,1.0,0.4146426022052765,297.7690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1332702636719,0.9990000128746032,1.0,0.5613924860954285,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1332702636719,0.9990000128746032,0.9968737959861756,2.663004398345948,293.1332092285156,284.95001220703125,303.6765441894531,297.6234130859375,299.2584228515625,297.9638366699219,293.1329040527344,1.0,1.0,0.2124278843402862,0.2124278843402862,1.0,1.0,-5.692070007324219,0.9332860112190248,4.75878381729126,-0.3543791770935058,1.0,0.6499999761581421,0.0,295.32257080078125,410.0,49266.37890625,0.0,13490.158203125,1.0,283.1499938964844,290.8467712402344,300.6240234375,303.86529541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214357256889343,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.5205078125,0.0,149.58847045898438,1895.4371337890625,0.0,1783.8507080078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17690640,297.6743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1332702636719,0.9990000128746032,1.0,0.5331119298934937,297.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1332702636719,0.9990000128746032,1.0,0.5613924860954285,298.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1332702636719,0.9990000128746032,1.0,0.4146426022052765,297.7690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1332702636719,0.9990000128746032,1.0,0.5613924860954285,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1332702636719,0.9990000128746032,0.9968737959861756,2.663004398345948,293.1332092285156,284.95001220703125,303.6765441894531,297.6234130859375,299.2584228515625,297.9638366699219,293.1329040527344,1.0,1.0,0.2124278843402862,0.2124278843402862,1.0,1.0,-5.692070007324219,0.9332860112190248,4.75878381729126,-0.3543791770935058,1.0,0.6499999761581421,0.0,295.32257080078125,410.0,49266.37890625,0.0,13490.158203125,1.0,283.1499938964844,290.8467712402344,300.6240234375,303.86529541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214357256889343,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.5205078125,0.0,149.58847045898438,1895.4371337890625,0.0,1783.8507080078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17690700,297.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1260986328125,0.9990000128746032,1.0,0.5331101417541504,297.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1260986328125,0.9990000128746032,1.0,0.5613906383514404,298.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1260986328125,0.9990000128746032,1.0,0.4146412312984466,297.7616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1260986328125,0.9990000128746032,1.0,0.5613906383514404,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1260986328125,0.9990000128746032,0.9960995316505432,2.6629955768585205,293.12603759765625,284.95001220703125,303.6578369140625,297.6160583496094,299.2479248046875,297.955810546875,293.125732421875,1.0,1.0,0.2122723162174224,0.2122723162174224,1.0,1.0,-5.692051410675049,0.9326197504997252,4.759431838989258,-0.3549539446830749,1.0,0.6499999761581421,0.0,295.3288879394531,410.0,49231.69921875,0.0,13490.123046875,1.0,283.1499938964844,290.8413391113281,300.6161193847656,303.8548889160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213882207870483,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.771484375,0.0,149.58847045898438,1895.4371337890625,0.0,1783.4586181640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17690760,297.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1189880371094,0.9990000128746032,1.0,0.533108115196228,297.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1189880371094,0.9990000128746032,1.0,0.5613885521888733,298.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1189880371094,0.9990000128746032,1.0,0.4146396517753601,297.7542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1189880371094,0.9990000128746032,1.0,0.5613885521888733,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1189880371094,0.9990000128746032,0.9952507615089417,2.6629855632781982,293.1189270019531,284.95001220703125,303.63897705078125,297.60919189453125,299.2372741699219,297.9477233886719,293.1186218261719,1.0,1.0,0.2120856940746307,0.2120856940746307,1.0,1.0,-5.692030429840088,0.9318289756774902,4.760201454162598,-0.3556402027606964,1.0,0.6499999761581421,0.0,295.33612060546875,410.0,49197.3125,0.0,13490.0830078125,1.0,283.1499938964844,290.8359680175781,300.60906982421875,303.8453674316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72133469581604,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.2119140625,0.0,149.58847045898438,1895.4371337890625,0.0,1783.0169677734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17690820,297.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1048889160156,0.9990000128746032,1.0,0.5331037640571594,297.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1048889160156,0.9990000128746032,1.0,0.5613839626312256,298.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1048889160156,0.9990000128746032,1.0,0.4146362841129303,297.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1048889160156,0.9990000128746032,1.0,0.5613839626312256,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1048889160156,0.9990000128746032,0.9934037327766418,2.6629638671875,293.1048278808594,284.95001220703125,303.6008605957031,297.5970153808594,299.2158508300781,297.9314270019531,293.1045227050781,1.0,1.0,0.2117124646902084,0.2117124646902084,1.0,1.0,-5.691985130310059,0.9302316308021544,4.761753559112549,-0.3570091128349304,1.0,0.6499999761581421,0.0,295.3520202636719,410.0,49128.953125,0.0,13489.99609375,1.0,283.1499938964844,290.82525634765625,300.5965270996094,303.827880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211728096008301,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.431640625,0.0,149.58847045898438,1895.4371337890625,0.0,1781.681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17690880,297.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1048889160156,0.9990000128746032,1.0,0.5331037640571594,297.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1048889160156,0.9990000128746032,1.0,0.5613839626312256,298.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1048889160156,0.9990000128746032,1.0,0.4146362841129303,297.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1048889160156,0.9990000128746032,1.0,0.5613839626312256,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1048889160156,0.9990000128746032,0.9934037327766418,2.6629638671875,293.1048278808594,284.95001220703125,303.6008605957031,297.5970153808594,299.2158508300781,297.9314270019531,293.1045227050781,1.0,1.0,0.2117124646902084,0.2117124646902084,1.0,1.0,-5.691985130310059,0.9302316308021544,4.761753559112549,-0.3570091128349304,1.0,0.6499999761581421,0.0,295.3520202636719,410.0,49128.953125,0.0,13489.99609375,1.0,283.1499938964844,290.82525634765625,300.5965270996094,303.827880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211728096008301,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.431640625,0.0,149.58847045898438,1895.4371337890625,0.0,1781.681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17690940,297.6263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0909423828125,0.9990000128746032,1.0,0.5330989956855774,297.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0909423828125,0.9990000128746032,1.0,0.5613788962364197,298.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0909423828125,0.9990000128746032,1.0,0.4146325588226318,297.7243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0909423828125,0.9990000128746032,1.0,0.5613788962364197,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0909423828125,0.9990000128746032,0.9913445115089417,2.6629397869110107,293.09088134765625,284.95001220703125,303.562255859375,297.5867614746094,299.19415283203125,297.9150085449219,293.090576171875,1.0,1.0,0.2113392502069473,0.2113392502069473,1.0,1.0,-5.691935062408447,0.9286332130432128,4.763301849365234,-0.3583520352840423,1.0,0.6499999761581421,0.0,295.36993408203125,410.0,49061.34375,0.0,13489.900390625,1.0,283.1499938964844,290.8146667480469,300.5860290527344,303.81256103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209600210189819,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.11328125,0.0,149.58847045898438,1895.4371337890625,0.0,1779.9273681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17691000,297.6263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0909423828125,0.9990000128746032,1.0,0.5330989956855774,297.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0909423828125,0.9990000128746032,1.0,0.5613788962364197,298.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0909423828125,0.9990000128746032,1.0,0.4146325588226318,297.7243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0909423828125,0.9990000128746032,1.0,0.5613788962364197,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0909423828125,0.9990000128746032,0.9913445115089417,2.6629397869110107,293.09088134765625,284.95001220703125,303.562255859375,297.5867614746094,299.19415283203125,297.9150085449219,293.090576171875,1.0,1.0,0.2113392502069473,0.2113392502069473,1.0,1.0,-5.691935062408447,0.9286332130432128,4.763301849365234,-0.3583520352840423,1.0,0.6499999761581421,0.0,295.36993408203125,410.0,49061.34375,0.0,13489.900390625,1.0,283.1499938964844,290.8146667480469,300.5860290527344,303.81256103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209600210189819,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.11328125,0.0,149.58847045898438,1895.4371337890625,0.0,1779.9273681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17691060,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0771789550781,0.9990000128746032,1.0,0.5330939292907715,297.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0771789550781,0.9990000128746032,1.0,0.5613735914230347,298.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0771789550781,0.9990000128746032,1.0,0.4146286249160766,297.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0771789550781,0.9990000128746032,1.0,0.5613735914230347,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0771789550781,0.9990000128746032,0.9890764951705932,2.662914752960205,293.0771179199219,284.95001220703125,303.5232238769531,297.5782775878906,299.1722717285156,297.8984680175781,293.0768127441406,1.0,1.0,0.2110609114170074,0.2110609114170074,1.0,1.0,-5.691882610321045,0.9274243116378784,4.764458179473877,-0.3592828810214996,1.0,0.6499999761581421,0.0,295.3897705078125,410.0,48994.53125,0.0,13489.7998046875,1.0,283.1499938964844,290.80419921875,300.5773620605469,303.7991943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207028865814209,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.2216796875,0.0,149.58847045898438,1895.4371337890625,0.0,1777.808349609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
