time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17691120,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0771789550781,0.9990000128746032,1.0,0.5330939292907715,297.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0771789550781,0.9990000128746032,1.0,0.5613735914230347,298.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0771789550781,0.9990000128746032,1.0,0.4146286249160766,297.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0771789550781,0.9990000128746032,1.0,0.5613735914230347,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0771789550781,0.9990000128746032,0.9890764951705932,2.662914752960205,293.0771179199219,284.95001220703125,303.5232238769531,297.5782775878906,299.1722717285156,297.8984680175781,293.0768127441406,1.0,1.0,0.2110609114170074,0.2110609114170074,1.0,1.0,-5.691882610321045,0.9274243116378784,4.764458179473877,-0.3592828810214996,1.0,0.6499999761581421,0.0,295.3897705078125,410.0,48994.53125,0.0,13489.7998046875,1.0,283.1499938964844,290.80419921875,300.5773620605469,303.7991943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207028865814209,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.2216796875,0.0,149.58847045898438,1895.4371337890625,0.0,1777.808349609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17691180,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0635986328125,0.9990000128746032,1.0,0.5330886244773865,297.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0635986328125,0.9990000128746032,1.0,0.5613679885864258,298.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0635986328125,0.9990000128746032,1.0,0.4146244823932647,297.6940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0635986328125,0.9990000128746032,1.0,0.5613679885864258,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0635986328125,0.9990000128746032,0.9866061210632324,2.6628880500793457,293.06353759765625,284.95001220703125,303.4837646484375,297.5715026855469,299.15020751953125,297.8818054199219,293.063232421875,1.0,1.0,0.2107825875282287,0.2107825875282287,1.0,1.0,-5.691826820373535,0.9262277483940125,4.765598773956299,-0.3601816594600677,1.0,0.6499999761581421,0.0,295.4111022949219,410.0,48928.5390625,0.0,13489.6923828125,1.0,283.1499938964844,290.7938537597656,300.5703430175781,303.78759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204044461250305,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.7294921875,0.0,149.58847045898438,1895.4371337890625,0.0,1775.3505859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17691240,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0635986328125,0.9990000128746032,1.0,0.5330886244773865,297.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0635986328125,0.9990000128746032,1.0,0.5613679885864258,298.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0635986328125,0.9990000128746032,1.0,0.4146244823932647,297.6940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0635986328125,0.9990000128746032,1.0,0.5613679885864258,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0635986328125,0.9990000128746032,0.9866061210632324,2.6628880500793457,293.06353759765625,284.95001220703125,303.4837646484375,297.5715026855469,299.15020751953125,297.8818054199219,293.063232421875,1.0,1.0,0.2107825875282287,0.2107825875282287,1.0,1.0,-5.691826820373535,0.9262277483940125,4.765598773956299,-0.3601816594600677,1.0,0.6499999761581421,0.0,295.4111022949219,410.0,48928.5390625,0.0,13489.6923828125,1.0,283.1499938964844,290.7938537597656,300.5703430175781,303.78759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204044461250305,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.7294921875,0.0,149.58847045898438,1895.4371337890625,0.0,1775.3505859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17691300,297.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0568542480469,0.9990000128746032,1.0,0.5330858826637268,297.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0568542480469,0.9990000128746032,1.0,0.5613650679588318,298.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0568542480469,0.9990000128746032,1.0,0.4146223366260528,297.6863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0568542480469,0.9990000128746032,1.0,0.5613650679588318,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0568542480469,0.9990000128746032,0.9853240251541138,2.662874221801758,293.0567932128906,284.95001220703125,303.4638671875,297.5686950683594,299.1391296386719,297.8734741210937,293.0565185546875,1.0,1.0,0.2106434255838394,0.2106434255838394,1.0,1.0,-5.691797733306885,0.9256294369697572,4.766168594360352,-0.3606265187263489,1.0,0.6499999761581421,0.0,295.422119140625,410.0,48895.76171875,0.0,13489.6376953125,1.0,283.1499938964844,290.7887268066406,300.5672302246094,303.7822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202261090278625,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.08203125,0.0,149.58847045898438,1895.4371337890625,0.0,1773.8824462890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17691360,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0502014160156,0.9990000128746032,1.0,0.533082902431488,297.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0502014160156,0.9990000128746032,1.0,0.5613619685173035,298.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0502014160156,0.9990000128746032,1.0,0.414620041847229,297.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0502014160156,0.9990000128746032,1.0,0.5613619685173035,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0502014160156,0.9990000128746032,0.9839682579040528,2.6628596782684326,293.0501403808594,284.95001220703125,303.44390869140625,297.5662841796875,299.1279602050781,297.8650817871094,293.04986572265625,1.0,1.0,0.2104631513357162,0.2104631513357162,1.0,1.0,-5.69176721572876,0.9248670339584352,4.766900539398193,-0.3612284362316131,1.0,0.6499999761581421,0.0,295.4335327148437,410.0,48863.37890625,0.0,13489.5791015625,1.0,283.1499938964844,290.7836303710937,300.56475830078125,303.7774963378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200562953948975,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.5888671875,0.0,149.58847045898438,1895.4371337890625,0.0,1772.48486328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17691420,297.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0370178222656,0.9990000128746032,1.0,0.5330769419670105,297.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0370178222656,0.9990000128746032,1.0,0.5613556504249573,298.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0370178222656,0.9990000128746032,1.0,0.4146153926849365,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0370178222656,0.9990000128746032,1.0,0.5613556504249573,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0370178222656,0.9990000128746032,0.9811094999313354,2.662829637527466,293.0369567871094,284.95001220703125,303.4037475585937,297.5624694824219,299.1055908203125,297.8482666015625,293.03668212890625,1.0,1.0,0.2101026028394699,0.2101026028394699,1.0,1.0,-5.691704750061035,0.9233219623565674,4.768382549285889,-0.3624441027641296,1.0,0.6499999761581421,0.0,295.4569702148437,410.0,48799.1640625,0.0,13489.458984375,1.0,283.1499938964844,290.7735900878906,300.56085205078125,303.7691955566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196940183639526,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.8603515625,0.0,149.58847045898438,1895.4371337890625,0.0,1769.504638671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17691480,297.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0370178222656,0.9990000128746032,1.0,0.5330769419670105,297.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0370178222656,0.9990000128746032,1.0,0.5613556504249573,298.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0370178222656,0.9990000128746032,1.0,0.4146153926849365,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0370178222656,0.9990000128746032,1.0,0.5613556504249573,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0370178222656,0.9990000128746032,0.9811094999313354,2.662829637527466,293.0369567871094,284.95001220703125,303.4037475585937,297.5624694824219,299.1055908203125,297.8482666015625,293.03668212890625,1.0,1.0,0.2101026028394699,0.2101026028394699,1.0,1.0,-5.691704750061035,0.9233219623565674,4.768382549285889,-0.3624441027641296,1.0,0.6499999761581421,0.0,295.4569702148437,410.0,48799.1640625,0.0,13489.458984375,1.0,283.1499938964844,290.7735900878906,300.56085205078125,303.7691955566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196940183639526,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.8603515625,0.0,149.58847045898438,1895.4371337890625,0.0,1769.504638671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17691540,297.5447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0239562988281,0.9990000128746032,1.0,0.5330707430839539,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0239562988281,0.9990000128746032,1.0,0.5613491535186768,298.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0239562988281,0.9990000128746032,1.0,0.4146105647087097,297.64776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0239562988281,0.9990000128746032,1.0,0.5613491535186768,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0239562988281,0.9990000128746032,0.97804594039917,2.6627986431121826,293.0238952636719,284.95001220703125,303.3630676269531,297.5599975585937,299.0829467773437,297.831298828125,293.02362060546875,1.0,1.0,0.2097409069538116,0.2097409069538116,1.0,1.0,-5.69163990020752,0.9217706918716432,4.769869327545166,-0.3636541962623596,1.0,0.6499999761581421,0.0,295.48126220703125,410.0,48735.39453125,0.0,13489.3349609375,1.0,283.1499938964844,290.7635803222656,300.55816650390625,303.7621765136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719296395778656,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.408203125,0.0,149.58847045898438,1895.4371337890625,0.0,1766.2359619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17691600,297.5447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0239562988281,0.9990000128746032,1.0,0.5330707430839539,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0239562988281,0.9990000128746032,1.0,0.5613491535186768,298.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0239562988281,0.9990000128746032,1.0,0.4146105647087097,297.64776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0239562988281,0.9990000128746032,1.0,0.5613491535186768,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0239562988281,0.9990000128746032,0.97804594039917,2.6627986431121826,293.0238952636719,284.95001220703125,303.3630676269531,297.5599975585937,299.0829467773437,297.831298828125,293.02362060546875,1.0,1.0,0.2097409069538116,0.2097409069538116,1.0,1.0,-5.69163990020752,0.9217706918716432,4.769869327545166,-0.3636541962623596,1.0,0.6499999761581421,0.0,295.48126220703125,410.0,48735.39453125,0.0,13489.3349609375,1.0,283.1499938964844,290.7635803222656,300.55816650390625,303.7621765136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719296395778656,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.408203125,0.0,149.58847045898438,1895.4371337890625,0.0,1766.2359619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17691660,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.01123046875,0.9990000128746032,1.0,0.5330647230148315,297.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.01123046875,0.9990000128746032,1.0,0.5613428354263306,298.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.01123046875,0.9990000128746032,1.0,0.4146058857440948,297.6323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.01123046875,0.9990000128746032,1.0,0.5613428354263306,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.01123046875,0.9990000128746032,0.974825084209442,2.662768602371216,293.0111694335937,284.95001220703125,303.32257080078125,297.5587463378906,299.0604553222656,297.814453125,293.0108947753906,1.0,1.0,0.2095427513122558,0.2095427513122558,1.0,1.0,-5.691577434539795,0.920892596244812,4.770684719085693,-0.3641880750656128,1.0,0.6499999761581421,0.0,295.5062866210937,410.0,48673.23828125,0.0,13489.2138671875,1.0,283.1499938964844,290.7538452148437,300.5567321777344,303.7565612792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188820242881775,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.3515625,0.0,149.58847045898438,1895.4371337890625,0.0,1762.832763671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17691720,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.01123046875,0.9990000128746032,1.0,0.5330647230148315,297.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.01123046875,0.9990000128746032,1.0,0.5613428354263306,298.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.01123046875,0.9990000128746032,1.0,0.4146058857440948,297.6323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.01123046875,0.9990000128746032,1.0,0.5613428354263306,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.01123046875,0.9990000128746032,0.974825084209442,2.662768602371216,293.0111694335937,284.95001220703125,303.32257080078125,297.5587463378906,299.0604553222656,297.814453125,293.0108947753906,1.0,1.0,0.2095427513122558,0.2095427513122558,1.0,1.0,-5.691577434539795,0.920892596244812,4.770684719085693,-0.3641880750656128,1.0,0.6499999761581421,0.0,295.5062866210937,410.0,48673.23828125,0.0,13489.2138671875,1.0,283.1499938964844,290.7538452148437,300.5567321777344,303.7565612792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188820242881775,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.3515625,0.0,149.58847045898438,1895.4371337890625,0.0,1762.832763671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17691780,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9986572265625,0.9990000128746032,1.0,0.5330586433410645,297.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9986572265625,0.9990000128746032,1.0,0.5613363981246948,298.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9986572265625,0.9990000128746032,1.0,0.4146011471748352,297.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9986572265625,0.9990000128746032,1.0,0.5613363981246948,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9986572265625,0.9990000128746032,0.9713202714920044,2.662738084793091,292.99859619140625,284.95001220703125,303.2816162109375,297.5585632324219,299.0376892089844,297.7973937988281,292.9983215332031,1.0,1.0,0.2093434482812881,0.2093434482812881,1.0,1.0,-5.691513538360596,0.9200303554534912,4.771483421325684,-0.3646992146968841,1.0,0.6499999761581421,0.0,295.53179931640625,410.0,48611.72265625,0.0,13489.091796875,1.0,283.1499938964844,290.74420166015625,300.556640625,303.7523803710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184687852859497,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.611328125,0.0,149.58847045898438,1895.4371337890625,0.0,1759.441162109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17691840,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9986572265625,0.9990000128746032,1.0,0.5330586433410645,297.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9986572265625,0.9990000128746032,1.0,0.5613363981246948,298.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9986572265625,0.9990000128746032,1.0,0.4146011471748352,297.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9986572265625,0.9990000128746032,1.0,0.5613363981246948,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9986572265625,0.9990000128746032,0.9713202714920044,2.662738084793091,292.99859619140625,284.95001220703125,303.2816162109375,297.5585632324219,299.0376892089844,297.7973937988281,292.9983215332031,1.0,1.0,0.2093434482812881,0.2093434482812881,1.0,1.0,-5.691513538360596,0.9200303554534912,4.771483421325684,-0.3646992146968841,1.0,0.6499999761581421,0.0,295.53179931640625,410.0,48611.72265625,0.0,13489.091796875,1.0,283.1499938964844,290.74420166015625,300.556640625,303.7523803710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184687852859497,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.611328125,0.0,149.58847045898438,1895.4371337890625,0.0,1759.441162109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17691900,297.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9924011230469,0.9990000128746032,1.0,0.5330555438995361,297.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9924011230469,0.9990000128746032,1.0,0.561333179473877,298.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9924011230469,0.9990000128746032,1.0,0.4145987629890442,297.6089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9924011230469,0.9990000128746032,1.0,0.561333179473877,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9924011230469,0.9990000128746032,0.9695303440093994,2.6627228260040283,292.9923400878906,284.95001220703125,303.2610778808594,297.558837890625,299.0263061523437,297.78887939453125,292.9920654296875,1.0,1.0,0.2092438042163849,0.2092438042163849,1.0,1.0,-5.691481590270996,0.9195994138717652,4.7718825340271,-0.3649542033672333,1.0,0.6499999761581421,0.0,295.54461669921875,410.0,48581.0703125,0.0,13489.0302734375,1.0,283.1499938964844,290.7394104003906,300.5567321777344,303.75048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718239426612854,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.7841796875,0.0,149.58847045898438,1895.4371337890625,0.0,1757.56005859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17691960,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9862060546875,0.9990000128746032,1.0,0.533052384853363,297.800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9862060546875,0.9990000128746032,1.0,0.5613298416137695,298.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9862060546875,0.9990000128746032,1.0,0.414596289396286,297.60107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9862060546875,0.9990000128746032,1.0,0.5613298416137695,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9862060546875,0.9990000128746032,0.9676758646965028,2.662707090377808,292.98614501953125,284.95001220703125,303.2405090332031,297.559326171875,299.014892578125,297.78033447265625,292.9858703613281,1.0,1.0,0.2090766727924347,0.2090766727924347,1.0,1.0,-5.69144868850708,0.9189000725746156,4.772548675537109,-0.365476906299591,1.0,0.6499999761581421,0.0,295.5572814941406,410.0,48550.75,0.0,13488.966796875,1.0,283.1499938964844,290.7346496582031,300.55718994140625,303.7489318847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180134654045105,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.0498046875,0.0,149.58847045898438,1895.4371337890625,0.0,1755.7076416015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17692020,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.97393798828125,0.9990000128746032,1.0,0.5330460667610168,297.7839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.97393798828125,0.9990000128746032,1.0,0.5613231658935547,298.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.97393798828125,0.9990000128746032,1.0,0.414591372013092,297.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.97393798828125,0.9990000128746032,1.0,0.5613231658935547,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.97393798828125,0.9990000128746032,0.9637905359268188,2.662675380706787,292.9739074707031,284.95001220703125,303.19921875,297.5609741210937,298.99200439453125,297.7632141113281,292.9736328125,1.0,1.0,0.2087424248456955,0.2087424248456955,1.0,1.0,-5.69138240814209,0.9174686670303344,4.773913860321045,-0.3665564656257629,1.0,0.6499999761581421,0.0,295.5824584960937,410.0,48490.6953125,0.0,13488.8408203125,1.0,283.1499938964844,290.7252502441406,300.5588073730469,303.74664306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717558741569519,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.775390625,0.0,149.58847045898438,1895.4371337890625,0.0,1751.982177734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17692080,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.97393798828125,0.9990000128746032,1.0,0.5330460667610168,297.7839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.97393798828125,0.9990000128746032,1.0,0.5613231658935547,298.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.97393798828125,0.9990000128746032,1.0,0.414591372013092,297.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.97393798828125,0.9990000128746032,1.0,0.5613231658935547,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.97393798828125,0.9990000128746032,0.9637905359268188,2.662675380706787,292.9739074707031,284.95001220703125,303.19921875,297.5609741210937,298.99200439453125,297.7632141113281,292.9736328125,1.0,1.0,0.2087424248456955,0.2087424248456955,1.0,1.0,-5.69138240814209,0.9174686670303344,4.773913860321045,-0.3665564656257629,1.0,0.6499999761581421,0.0,295.5824584960937,410.0,48490.6953125,0.0,13488.8408203125,1.0,283.1499938964844,290.7252502441406,300.5588073730469,303.74664306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717558741569519,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.775390625,0.0,149.58847045898438,1895.4371337890625,0.0,1751.982177734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17692140,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9618225097656,0.9990000128746032,1.0,0.5330397486686707,297.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9618225097656,0.9990000128746032,1.0,0.5613165497779846,298.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9618225097656,0.9990000128746032,1.0,0.4145864844322204,297.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9618225097656,0.9990000128746032,1.0,0.5613165497779846,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9618225097656,0.9990000128746032,0.9597370624542236,2.6626439094543457,292.9617919921875,284.95001220703125,303.1578674316406,297.5633544921875,298.9690856933594,297.7460327148437,292.9615173339844,1.0,1.0,0.2084081918001175,0.2084081918001175,1.0,1.0,-5.691317081451416,0.9160370230674744,4.775279998779297,-0.367639422416687,1.0,0.6499999761581421,0.0,295.607421875,410.0,48431.24609375,0.0,13488.71484375,1.0,283.1499938964844,290.7159423828125,300.5610656738281,303.7450256347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170830965042114,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.6796875,0.0,149.58847045898438,1895.4371337890625,0.0,1748.0887451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17692200,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9618225097656,0.9990000128746032,1.0,0.5330397486686707,297.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9618225097656,0.9990000128746032,1.0,0.5613165497779846,298.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9618225097656,0.9990000128746032,1.0,0.4145864844322204,297.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9618225097656,0.9990000128746032,1.0,0.5613165497779846,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9618225097656,0.9990000128746032,0.9597370624542236,2.6626439094543457,292.9617919921875,284.95001220703125,303.1578674316406,297.5633544921875,298.9690856933594,297.7460327148437,292.9615173339844,1.0,1.0,0.2084081918001175,0.2084081918001175,1.0,1.0,-5.691317081451416,0.9160370230674744,4.775279998779297,-0.367639422416687,1.0,0.6499999761581421,0.0,295.607421875,410.0,48431.24609375,0.0,13488.71484375,1.0,283.1499938964844,290.7159423828125,300.5610656738281,303.7450256347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170830965042114,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.6796875,0.0,149.58847045898438,1895.4371337890625,0.0,1748.0887451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17692260,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9529724121094,0.9990000128746032,1.0,0.5330353379249573,297.7548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9529724121094,0.9990000128746032,1.0,0.5613119006156921,298.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9529724121094,0.9990000128746032,1.0,0.4145830273628235,297.55780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9529724121094,0.9990000128746032,1.0,0.5613119006156921,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9529724121094,0.9990000128746032,0.9565881490707396,2.6626219749450684,292.95294189453125,284.95001220703125,303.127197265625,297.5655212402344,298.9520568847656,297.7332458496094,292.9526672363281,1.0,1.0,0.2082452178001403,0.2082452178001403,1.0,1.0,-5.69127082824707,0.915320098400116,4.775950908660889,-0.3681037425994873,1.0,0.6499999761581421,0.0,295.625732421875,410.0,48387.71484375,0.0,13488.6259765625,1.0,283.1499938964844,290.7091369628906,300.563232421875,303.7444152832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167327404022217,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.05078125,0.0,149.58847045898438,1895.4371337890625,0.0,1745.2235107421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17692320,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9498596191406,0.9990000128746032,1.0,0.5330337882041931,297.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9498596191406,0.9990000128746032,1.0,0.5613102316856384,298.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9498596191406,0.9990000128746032,1.0,0.414581835269928,297.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9498596191406,0.9990000128746032,1.0,0.5613102316856384,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9498596191406,0.9990000128746032,0.9554746747016908,2.662614107131958,292.9498291015625,284.95001220703125,303.11639404296875,297.5663757324219,298.946044921875,297.7287292480469,292.9495544433594,1.0,1.0,0.2081879377365112,0.2081879377365112,1.0,1.0,-5.691254615783691,0.9150727987289428,4.776181697845459,-0.3682621121406555,1.0,0.6499999761581421,0.0,295.6321716308594,410.0,48372.41796875,0.0,13488.5947265625,1.0,283.1499938964844,290.70672607421875,300.56402587890625,303.7442321777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166038751602173,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.7802734375,0.0,149.58847045898438,1895.4371337890625,0.0,1744.1702880859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17692380,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9380187988281,0.9990000128746032,1.0,0.5330279469490051,297.7337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9380187988281,0.9990000128746032,1.0,0.5613040924072266,298.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9380187988281,0.9990000128746032,1.0,0.414577305316925,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9380187988281,0.9990000128746032,1.0,0.5613040924072266,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9380187988281,0.9990000128746032,0.9509737491607666,2.662585020065308,292.9379577636719,284.95001220703125,303.0749206542969,297.5699157714844,298.92291259765625,297.7112731933594,292.9377136230469,1.0,1.0,0.2079676687717437,0.2079676687717437,1.0,1.0,-5.6911940574646,0.9141247868537904,4.777069091796875,-0.3688788414001465,1.0,0.6499999761581421,0.0,295.6561889648437,410.0,48314.10546875,0.0,13488.478515625,1.0,283.1499938964844,290.6976013183594,300.56756591796875,303.7440795898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161262631416321,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.0458984375,0.0,149.58847045898438,1895.4371337890625,0.0,1740.267822265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17692440,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9380187988281,0.9990000128746032,1.0,0.5330279469490051,297.7337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9380187988281,0.9990000128746032,1.0,0.5613040924072266,298.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9380187988281,0.9990000128746032,1.0,0.414577305316925,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9380187988281,0.9990000128746032,1.0,0.5613040924072266,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9380187988281,0.9990000128746032,0.9509737491607666,2.662585020065308,292.9379577636719,284.95001220703125,303.0749206542969,297.5699157714844,298.92291259765625,297.7112731933594,292.9377136230469,1.0,1.0,0.2079676687717437,0.2079676687717437,1.0,1.0,-5.6911940574646,0.9141247868537904,4.777069091796875,-0.3688788414001465,1.0,0.6499999761581421,0.0,295.6561889648437,410.0,48314.10546875,0.0,13488.478515625,1.0,283.1499938964844,290.6976013183594,300.56756591796875,303.7440795898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161262631416321,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.0458984375,0.0,149.58847045898438,1895.4371337890625,0.0,1740.267822265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17692500,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.93212890625,0.9990000128746032,1.0,0.5330250859260559,297.725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.93212890625,0.9990000128746032,1.0,0.5613011121749878,298.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.93212890625,0.9990000128746032,1.0,0.4145750701427459,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.93212890625,0.9990000128746032,1.0,0.5613011121749878,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.93212890625,0.9990000128746032,0.9486552476882936,2.662570714950561,292.9320678710937,284.95001220703125,303.0541687011719,297.57183837890625,298.9112854003906,297.7025146484375,292.93182373046875,1.0,1.0,0.2078575491905212,0.2078575491905212,1.0,1.0,-5.691164016723633,0.9136510491371156,4.777513027191162,-0.3691896200180053,1.0,0.6499999761581421,0.0,295.6679992675781,410.0,48285.0703125,0.0,13488.4208984375,1.0,283.1499938964844,290.69305419921875,300.5694885253906,303.7441711425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158836126327515,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.7158203125,0.0,149.58847045898438,1895.4371337890625,0.0,1738.287109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17692560,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9262390136719,0.9990000128746032,1.0,0.5330222845077515,297.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9262390136719,0.9990000128746032,1.0,0.561298131942749,298.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9262390136719,0.9990000128746032,1.0,0.4145728647708893,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9262390136719,0.9990000128746032,1.0,0.561298131942749,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9262390136719,0.9990000128746032,0.9462957978248596,2.6625566482543945,292.9262084960937,284.95001220703125,303.033447265625,297.5738525390625,298.8996887207031,297.6937255859375,292.92596435546875,1.0,1.0,0.2077441066503524,0.2077441066503524,1.0,1.0,-5.691134452819824,0.9131643772125244,4.777970314025879,-0.3695162832736969,1.0,0.6499999761581421,0.0,295.6795654296875,410.0,48256.14453125,0.0,13488.3642578125,1.0,283.1499938964844,290.68853759765625,300.57147216796875,303.7443542480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156395316123962,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.4111328125,0.0,149.58847045898438,1895.4371337890625,0.0,1736.294921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17692620,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.91461181640625,0.9990000128746032,1.0,0.5330168604850769,297.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.91461181640625,0.9990000128746032,1.0,0.5612924098968506,298.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.91461181640625,0.9990000128746032,1.0,0.4145686626434326,297.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.91461181640625,0.9990000128746032,1.0,0.5612924098968506,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.91461181640625,0.9990000128746032,0.9413709044456482,2.662529468536377,292.91455078125,284.95001220703125,302.99200439453125,297.578125,298.8764343261719,297.67608642578125,292.914306640625,1.0,1.0,0.2075172066688537,0.2075172066688537,1.0,1.0,-5.691078186035156,0.9121902585029602,4.778887748718262,-0.370183378458023,1.0,0.6499999761581421,0.0,295.7017517089844,410.0,48198.69921875,0.0,13488.255859375,1.0,283.1499938964844,290.6795349121094,300.57574462890625,303.7450561523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151587605476379,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.8984375,0.0,149.58847045898438,1895.4371337890625,0.0,1732.3748779296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17692680,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.91461181640625,0.9990000128746032,1.0,0.5330168604850769,297.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.91461181640625,0.9990000128746032,1.0,0.5612924098968506,298.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.91461181640625,0.9990000128746032,1.0,0.4145686626434326,297.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.91461181640625,0.9990000128746032,1.0,0.5612924098968506,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.91461181640625,0.9990000128746032,0.9413709044456482,2.662529468536377,292.91455078125,284.95001220703125,302.99200439453125,297.578125,298.8764343261719,297.67608642578125,292.914306640625,1.0,1.0,0.2075172066688537,0.2075172066688537,1.0,1.0,-5.691078186035156,0.9121902585029602,4.778887748718262,-0.370183378458023,1.0,0.6499999761581421,0.0,295.7017517089844,410.0,48198.69921875,0.0,13488.255859375,1.0,283.1499938964844,290.6795349121094,300.57574462890625,303.7450561523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151587605476379,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.8984375,0.0,149.58847045898438,1895.4371337890625,0.0,1732.3748779296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17692740,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9030456542969,0.9990000128746032,1.0,0.5330116152763367,297.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9030456542969,0.9990000128746032,1.0,0.5612869262695312,297.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9030456542969,0.9990000128746032,1.0,0.4145646095275879,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9030456542969,0.9990000128746032,1.0,0.5612869262695312,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9030456542969,0.9990000128746032,0.9362329840660096,2.662503480911255,292.9029846191406,284.95001220703125,302.9506530761719,297.58258056640625,298.8531799316406,297.6584167480469,292.9027404785156,1.0,1.0,0.207290306687355,0.207290306687355,1.0,1.0,-5.691023826599121,0.9112171530723572,4.779806613922119,-0.3708626627922058,1.0,0.6499999761581421,0.0,295.7229309082031,410.0,48141.60546875,0.0,13488.1513671875,1.0,283.1499938964844,290.6706237792969,300.5802001953125,303.7460021972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146792411804199,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.45703125,0.0,149.58847045898438,1895.4371337890625,0.0,1728.4686279296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17692800,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9030456542969,0.9990000128746032,1.0,0.5330116152763367,297.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9030456542969,0.9990000128746032,1.0,0.5612869262695312,297.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9030456542969,0.9990000128746032,1.0,0.4145646095275879,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9030456542969,0.9990000128746032,1.0,0.5612869262695312,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9030456542969,0.9990000128746032,0.9362329840660096,2.662503480911255,292.9029846191406,284.95001220703125,302.9506530761719,297.58258056640625,298.8531799316406,297.6584167480469,292.9027404785156,1.0,1.0,0.207290306687355,0.207290306687355,1.0,1.0,-5.691023826599121,0.9112171530723572,4.779806613922119,-0.3708626627922058,1.0,0.6499999761581421,0.0,295.7229309082031,410.0,48141.60546875,0.0,13488.1513671875,1.0,283.1499938964844,290.6706237792969,300.5802001953125,303.7460021972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146792411804199,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.45703125,0.0,149.58847045898438,1895.4371337890625,0.0,1728.4686279296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17692860,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8915100097656,0.9990000128746032,1.0,0.5330066084861755,297.666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8915100097656,0.9990000128746032,1.0,0.561281681060791,297.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8915100097656,0.9990000128746032,1.0,0.4145607054233551,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8915100097656,0.9990000128746032,1.0,0.561281681060791,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8915100097656,0.9990000128746032,0.9308905601501464,2.662478446960449,292.8914794921875,284.95001220703125,302.909423828125,297.587158203125,298.8299255371094,297.64068603515625,292.8912353515625,1.0,1.0,0.2070258259773254,0.2070258259773254,1.0,1.0,-5.690971374511719,0.9100914597511292,4.780879974365234,-0.3717104792594909,1.0,0.6499999761581421,0.0,295.74285888671875,410.0,48084.80078125,0.0,13488.0517578125,1.0,283.1499938964844,290.6617431640625,300.58477783203125,303.7471008300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142036557197571,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.0625,0.0,149.58847045898438,1895.4371337890625,0.0,1724.59765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17692920,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8915100097656,0.9990000128746032,1.0,0.5330066084861755,297.666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8915100097656,0.9990000128746032,1.0,0.561281681060791,297.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8915100097656,0.9990000128746032,1.0,0.4145607054233551,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8915100097656,0.9990000128746032,1.0,0.561281681060791,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8915100097656,0.9990000128746032,0.9308905601501464,2.662478446960449,292.8914794921875,284.95001220703125,302.909423828125,297.587158203125,298.8299255371094,297.64068603515625,292.8912353515625,1.0,1.0,0.2070258259773254,0.2070258259773254,1.0,1.0,-5.690971374511719,0.9100914597511292,4.780879974365234,-0.3717104792594909,1.0,0.6499999761581421,0.0,295.74285888671875,410.0,48084.80078125,0.0,13488.0517578125,1.0,283.1499938964844,290.6617431640625,300.58477783203125,303.7471008300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142036557197571,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.0625,0.0,149.58847045898438,1895.4371337890625,0.0,1724.59765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17692980,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.88006591796875,0.9990000128746032,1.0,0.5330018997192383,297.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.88006591796875,0.9990000128746032,1.0,0.5612766742706299,297.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.88006591796875,0.9990000128746032,1.0,0.4145570397377014,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.88006591796875,0.9990000128746032,1.0,0.5612766742706299,296.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.88006591796875,0.9990000128746032,0.9253489971160888,2.6624550819396973,292.8800048828125,284.95001220703125,302.86834716796875,297.5917358398437,298.80670166015625,297.6229248046875,292.8797607421875,1.0,1.0,0.2067613303661346,0.2067613303661346,1.0,1.0,-5.690922260284424,0.9089623093605042,4.7819600105285645,-0.372579425573349,1.0,0.6499999761581421,0.0,295.7614440917969,410.0,48028.19921875,0.0,13487.95703125,1.0,283.1499938964844,290.65289306640625,300.58935546875,303.74822998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137352228164673,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.6923828125,0.0,149.58847045898438,1895.4371337890625,0.0,1720.7886962890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17693040,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.88006591796875,0.9990000128746032,1.0,0.5330018997192383,297.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.88006591796875,0.9990000128746032,1.0,0.5612766742706299,297.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.88006591796875,0.9990000128746032,1.0,0.4145570397377014,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.88006591796875,0.9990000128746032,1.0,0.5612766742706299,296.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.88006591796875,0.9990000128746032,0.9253489971160888,2.6624550819396973,292.8800048828125,284.95001220703125,302.86834716796875,297.5917358398437,298.80670166015625,297.6229248046875,292.8797607421875,1.0,1.0,0.2067613303661346,0.2067613303661346,1.0,1.0,-5.690922260284424,0.9089623093605042,4.7819600105285645,-0.372579425573349,1.0,0.6499999761581421,0.0,295.7614440917969,410.0,48028.19921875,0.0,13487.95703125,1.0,283.1499938964844,290.65289306640625,300.58935546875,303.74822998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137352228164673,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.6923828125,0.0,149.58847045898438,1895.4371337890625,0.0,1720.7886962890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
