time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17693100,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.87432861328125,0.9990000128746032,1.0,0.5329996347427368,297.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.87432861328125,0.9990000128746032,1.0,0.5612742900848389,297.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.87432861328125,0.9990000128746032,1.0,0.4145552814006805,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.87432861328125,0.9990000128746032,1.0,0.5612742900848389,296.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.87432861328125,0.9990000128746032,0.9225277304649352,2.6624436378479004,292.8742980957031,284.95001220703125,302.847900390625,297.5939636230469,298.7950744628906,297.614013671875,292.8740539550781,1.0,1.0,0.2066290825605392,0.2066290825605392,1.0,1.0,-5.690898418426514,0.9083980917930604,4.782500267028809,-0.3730187118053436,1.0,0.6499999761581421,0.0,295.7703552246094,410.0,47999.94921875,0.0,13487.912109375,1.0,283.1499938964844,290.6484680175781,300.59161376953125,303.748779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135053873062134,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.51171875,0.0,149.58847045898438,1895.4371337890625,0.0,1718.9212646484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17693160,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8686218261719,0.9990000128746032,1.0,0.5329974889755249,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8686218261719,0.9990000128746032,1.0,0.5612720251083374,297.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8686218261719,0.9990000128746032,1.0,0.4145536124706268,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8686218261719,0.9990000128746032,1.0,0.5612720251083374,296.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8686218261719,0.9990000128746032,0.9196582436561584,2.662432909011841,292.8685913085937,284.95001220703125,302.8274841308594,297.59619140625,298.7834777832031,297.6051025390625,292.86834716796875,1.0,1.0,0.2065173536539077,0.2065173536539077,1.0,1.0,-5.690876483917236,0.907915472984314,4.782960891723633,-0.3733827173709869,1.0,0.6499999761581421,0.0,295.7788391113281,410.0,47971.71484375,0.0,13487.869140625,1.0,283.1499938964844,290.6440734863281,300.5938720703125,303.74932861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132787108421326,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.3271484375,0.0,149.58847045898438,1895.4371337890625,0.0,1717.0802001953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17693220,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8572082519531,0.9990000128746032,1.0,0.5329936146736145,297.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8572082519531,0.9990000128746032,1.0,0.5612679123878479,297.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8572082519531,0.9990000128746032,1.0,0.4145505726337433,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8572082519531,0.9990000128746032,1.0,0.5612679123878479,296.80291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8572082519531,0.9990000128746032,0.9137070178985596,2.6624133586883545,292.8571472167969,284.95001220703125,302.7868347167969,297.6004333496094,298.76031494140625,297.58721923828125,292.8569030761719,1.0,1.0,0.2062938809394836,0.2062938809394836,1.0,1.0,-5.690835475921631,0.9069618582725524,4.783873558044434,-0.3741199672222137,1.0,0.6499999761581421,0.0,295.7942810058594,410.0,47915.23828125,0.0,13487.7900390625,1.0,283.1499938964844,290.6352233886719,300.59814453125,303.750244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128328084945679,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.9208984375,0.0,149.58847045898438,1895.4371337890625,0.0,1713.461669921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17693280,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8572082519531,0.9990000128746032,1.0,0.5329936146736145,297.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8572082519531,0.9990000128746032,1.0,0.5612679123878479,297.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8572082519531,0.9990000128746032,1.0,0.4145505726337433,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8572082519531,0.9990000128746032,1.0,0.5612679123878479,296.80291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8572082519531,0.9990000128746032,0.9137070178985596,2.6624133586883545,292.8571472167969,284.95001220703125,302.7868347167969,297.6004333496094,298.76031494140625,297.58721923828125,292.8569030761719,1.0,1.0,0.2062938809394836,0.2062938809394836,1.0,1.0,-5.690835475921631,0.9069618582725524,4.783873558044434,-0.3741199672222137,1.0,0.6499999761581421,0.0,295.7942810058594,410.0,47915.23828125,0.0,13487.7900390625,1.0,283.1499938964844,290.6352233886719,300.59814453125,303.750244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128328084945679,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.9208984375,0.0,149.58847045898438,1895.4371337890625,0.0,1713.461669921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17693340,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.84576416015625,0.9990000128746032,1.0,0.5329899787902832,297.59747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.84576416015625,0.9990000128746032,1.0,0.5612640976905823,297.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.84576416015625,0.9990000128746032,1.0,0.4145477712154388,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.84576416015625,0.9990000128746032,1.0,0.5612640976905823,296.7867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.84576416015625,0.9990000128746032,0.907548725605011,2.6623952388763428,292.845703125,284.95001220703125,302.7464599609375,297.6044006347656,298.7371520996094,297.5692443847656,292.845458984375,1.0,1.0,0.2060704082250595,0.2060704082250595,1.0,1.0,-5.690797805786133,0.9060098528862,4.784787654876709,-0.3748747110366821,1.0,0.6499999761581421,0.0,295.8083190917969,410.0,47858.69140625,0.0,13487.7177734375,1.0,283.1499938964844,290.6264038085937,300.6021423339844,303.7509155273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124027609825134,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.4638671875,0.0,149.58847045898438,1895.4371337890625,0.0,1709.9742431640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17693400,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.84576416015625,0.9990000128746032,1.0,0.5329899787902832,297.59747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.84576416015625,0.9990000128746032,1.0,0.5612640976905823,297.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.84576416015625,0.9990000128746032,1.0,0.4145477712154388,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.84576416015625,0.9990000128746032,1.0,0.5612640976905823,296.7867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.84576416015625,0.9990000128746032,0.907548725605011,2.6623952388763428,292.845703125,284.95001220703125,302.7464599609375,297.6044006347656,298.7371520996094,297.5692443847656,292.845458984375,1.0,1.0,0.2060704082250595,0.2060704082250595,1.0,1.0,-5.690797805786133,0.9060098528862,4.784787654876709,-0.3748747110366821,1.0,0.6499999761581421,0.0,295.8083190917969,410.0,47858.69140625,0.0,13487.7177734375,1.0,283.1499938964844,290.6264038085937,300.6021423339844,303.7509155273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124027609825134,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.4638671875,0.0,149.58847045898438,1895.4371337890625,0.0,1709.9742431640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17693460,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.83428955078125,0.9990000128746032,1.0,0.5329867601394653,297.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.83428955078125,0.9990000128746032,1.0,0.5612607002258301,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.83428955078125,0.9990000128746032,1.0,0.4145452380180359,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.83428955078125,0.9990000128746032,1.0,0.5612607002258301,296.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.83428955078125,0.9990000128746032,0.9011880159378052,2.662379264831543,292.834228515625,284.95001220703125,302.7063903808594,297.60797119140625,298.7140197753906,297.5512084960937,292.833984375,1.0,1.0,0.205837607383728,0.205837607383728,1.0,1.0,-5.6907639503479,0.9050212502479552,4.78574275970459,-0.375689148902893,1.0,0.6499999761581421,0.0,295.8205871582031,410.0,47801.9609375,0.0,13487.6533203125,1.0,283.1499938964844,290.6175537109375,300.6058044433594,303.751220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119902968406677,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.9248046875,0.0,149.58847045898438,1895.4371337890625,0.0,1706.6324462890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17693520,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.83428955078125,0.9990000128746032,1.0,0.5329867601394653,297.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.83428955078125,0.9990000128746032,1.0,0.5612607002258301,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.83428955078125,0.9990000128746032,1.0,0.4145452380180359,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.83428955078125,0.9990000128746032,1.0,0.5612607002258301,296.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.83428955078125,0.9990000128746032,0.9011880159378052,2.662379264831543,292.834228515625,284.95001220703125,302.7063903808594,297.60797119140625,298.7140197753906,297.5512084960937,292.833984375,1.0,1.0,0.205837607383728,0.205837607383728,1.0,1.0,-5.6907639503479,0.9050212502479552,4.78574275970459,-0.375689148902893,1.0,0.6499999761581421,0.0,295.8205871582031,410.0,47801.9609375,0.0,13487.6533203125,1.0,283.1499938964844,290.6175537109375,300.6058044433594,303.751220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119902968406677,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.9248046875,0.0,149.58847045898438,1895.4371337890625,0.0,1706.6324462890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17693580,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.82275390625,0.9990000128746032,1.0,0.5329838991165161,297.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.82275390625,0.9990000128746032,1.0,0.5612577199935913,297.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.82275390625,0.9990000128746032,1.0,0.4145430326461792,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.82275390625,0.9990000128746032,1.0,0.5612577199935913,296.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.82275390625,0.9990000128746032,0.894622266292572,2.662364959716797,292.8226928710937,284.95001220703125,302.66668701171875,297.61102294921875,298.6909484863281,297.5331115722656,292.82244873046875,1.0,1.0,0.2056048065423965,0.2056048065423965,1.0,1.0,-5.690734386444092,0.904033064842224,4.786701202392578,-0.3765277862548828,1.0,0.6499999761581421,0.0,295.8310546875,410.0,47744.953125,0.0,13487.5966796875,1.0,283.1499938964844,290.6086730957031,300.60894775390625,303.75103759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115972638130188,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.2763671875,0.0,149.58847045898438,1895.4371337890625,0.0,1703.4508056640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17693640,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.82275390625,0.9990000128746032,1.0,0.5329838991165161,297.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.82275390625,0.9990000128746032,1.0,0.5612577199935913,297.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.82275390625,0.9990000128746032,1.0,0.4145430326461792,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.82275390625,0.9990000128746032,1.0,0.5612577199935913,296.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.82275390625,0.9990000128746032,0.894622266292572,2.662364959716797,292.8226928710937,284.95001220703125,302.66668701171875,297.61102294921875,298.6909484863281,297.5331115722656,292.82244873046875,1.0,1.0,0.2056048065423965,0.2056048065423965,1.0,1.0,-5.690734386444092,0.904033064842224,4.786701202392578,-0.3765277862548828,1.0,0.6499999761581421,0.0,295.8310546875,410.0,47744.953125,0.0,13487.5966796875,1.0,283.1499938964844,290.6086730957031,300.60894775390625,303.75103759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115972638130188,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.2763671875,0.0,149.58847045898438,1895.4371337890625,0.0,1703.4508056640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17693700,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.81695556640625,0.9990000128746032,1.0,0.5329826474189758,297.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.81695556640625,0.9990000128746032,1.0,0.5612563490867615,297.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.81695556640625,0.9990000128746032,1.0,0.4145420491695404,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.81695556640625,0.9990000128746032,1.0,0.5612563490867615,296.7461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.81695556640625,0.9990000128746032,0.8912787437438965,2.662358522415161,292.81689453125,284.95001220703125,302.64697265625,297.61236572265625,298.6794128417969,297.5240478515625,292.816650390625,1.0,1.0,0.2054883986711502,0.2054883986711502,1.0,1.0,-5.690720558166504,0.9035394787788392,4.787181377410889,-0.376954436302185,1.0,0.6499999761581421,0.0,295.835693359375,410.0,47716.34765625,0.0,13487.5712890625,1.0,283.1499938964844,290.60418701171875,300.6103515625,303.75079345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114114761352539,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.9140625,0.0,149.58847045898438,1895.4371337890625,0.0,1701.947998046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17693760,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8111267089844,0.9990000128746032,1.0,0.5329815149307251,297.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8111267089844,0.9990000128746032,1.0,0.561255156993866,297.83758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8111267089844,0.9990000128746032,1.0,0.4145411550998688,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8111267089844,0.9990000128746032,1.0,0.561255156993866,296.738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8111267089844,0.9990000128746032,0.8878746628761292,2.662353038787842,292.81109619140625,284.95001220703125,302.6273498535156,297.613525390625,298.6679077148437,297.51495361328125,292.8108215332031,1.0,1.0,0.2053728699684143,0.2053728699684143,1.0,1.0,-5.690708637237549,0.9030498266220092,4.787659168243408,-0.3773860931396484,1.0,0.6499999761581421,0.0,295.83966064453125,410.0,47687.59765625,0.0,13487.5478515625,1.0,283.1499938964844,290.5997009277344,300.611572265625,303.7503662109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112290859222412,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.5048828125,0.0,149.58847045898438,1895.4371337890625,0.0,1700.4727783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17693820,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7994079589844,0.9990000128746032,1.0,0.5329796075820923,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7994079589844,0.9990000128746032,1.0,0.5612531900405884,297.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7994079589844,0.9990000128746032,1.0,0.4145396649837494,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7994079589844,0.9990000128746032,1.0,0.5612531900405884,296.7216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7994079589844,0.9990000128746032,0.8808680176734924,2.6623435020446777,292.7993469238281,284.95001220703125,302.58843994140625,297.6153259277344,298.6449584960937,297.4966735839844,292.7991027832031,1.0,1.0,0.2051417827606201,0.2051417827606201,1.0,1.0,-5.690689086914063,0.9020723104476928,4.78861665725708,-0.3782698512077331,1.0,0.6499999761581421,0.0,295.845947265625,410.0,47629.6875,0.0,13487.509765625,1.0,283.1499938964844,290.5906982421875,300.6134033203125,303.74884033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108739614486694,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.5380859375,0.0,149.58847045898438,1895.4371337890625,0.0,1697.6021728515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17693880,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7994079589844,0.9990000128746032,1.0,0.5329796075820923,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7994079589844,0.9990000128746032,1.0,0.5612531900405884,297.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7994079589844,0.9990000128746032,1.0,0.4145396649837494,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7994079589844,0.9990000128746032,1.0,0.5612531900405884,296.7216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7994079589844,0.9990000128746032,0.8808680176734924,2.6623435020446777,292.7993469238281,284.95001220703125,302.58843994140625,297.6153259277344,298.6449584960937,297.4966735839844,292.7991027832031,1.0,1.0,0.2051417827606201,0.2051417827606201,1.0,1.0,-5.690689086914063,0.9020723104476928,4.78861665725708,-0.3782698512077331,1.0,0.6499999761581421,0.0,295.845947265625,410.0,47629.6875,0.0,13487.509765625,1.0,283.1499938964844,290.5906982421875,300.6134033203125,303.74884033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108739614486694,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.5380859375,0.0,149.58847045898438,1895.4371337890625,0.0,1697.6021728515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17693940,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78765869140625,0.9990000128746032,0.0,0.5329780578613281,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.78765869140625,0.9990000128746032,0.0,0.5612515211105347,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.78765869140625,0.9990000128746032,0.0,0.4145384728908539,297.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78765869140625,0.9990000128746032,0.0,0.5612515211105347,296.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.78765869140625,0.9990000128746032,0.0,2.6623356342315674,292.7876281738281,294.1499938964844,302.54998779296875,297.61639404296875,298.6221923828125,297.47857666015625,292.787353515625,0.0,0.0,0.2049107104539871,0.2049107104539871,1.0,1.0,-5.690672397613525,0.9010962843894958,4.789576053619385,-0.3791733384132385,0.0,0.6499999761581421,0.0,295.8506774902344,60.0,47571.83984375,0.0,13487.478515625,0.0,283.1499938964844,290.5816650390625,300.61480712890625,303.74688720703125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,149.58847045898438,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,297.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78765869140625,0.9990000128746032,0.0,0.5329780578613281,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.78765869140625,0.9990000128746032,0.0,0.5612515211105347,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.78765869140625,0.9990000128746032,0.0,0.4145384728908539,297.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78765869140625,0.9990000128746032,0.0,0.5612515211105347,296.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.78765869140625,0.9990000128746032,0.0,2.6623356342315674,292.7876281738281,294.1499938964844,302.54998779296875,297.61639404296875,298.6221923828125,297.47857666015625,292.787353515625,0.0,0.0,0.2049107104539871,0.2049107104539871,1.0,1.0,-5.690672397613525,0.9010962843894958,4.789576053619385,-0.3791733384132385,0.0,0.6499999761581421,0.0,295.8506774902344,60.0,47571.83984375,0.0,13487.478515625,0.0,283.1499938964844,290.5816650390625,300.61480712890625,303.74688720703125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,149.58847045898438,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968994140625,0.0,0.0,0.0011581153376027,297.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1988830566406,0.0,0.0,0.0012195513118058,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2009582519531,0.0,0.0,0.0009007563930936,297.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1975402832031,0.0,0.0,0.0012195513118058,297.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1932373046875,0.0,0.0,0.0057850261218845,293.19891357421875,294.1499938964844,302.51177978515625,297.618408203125,298.79376220703125,298.4197998046875,290.1566467285156,0.0,0.0,0.1229464262723922,0.1229464262723922,1.0,1.0,-0.0123496940359473,0.0004361243045423,0.0119135696440935,-0.0278240386396646,0.0,0.6499999761581421,0.0,-0.0695308893918991,60.0,1426.68359375,0.0,-1.0393141565145925e-05,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.620903549360459e-20,6.626754559724564e-20,8.104812476048403e-23,-2.3054820277463066e-18,-2.303992689053404e-18,-1.4893070879784197e-21,0.0,0.0,-0.0,0.0,0.0,1.2759263381868879e-34,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694120,297.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968994140625,0.0,0.0,0.0011581153376027,297.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1988830566406,0.0,0.0,0.0012195513118058,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2009582519531,0.0,0.0,0.0009007563930936,297.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1975402832031,0.0,0.0,0.0012195513118058,297.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1932373046875,0.0,0.0,0.0057850261218845,293.19891357421875,294.1499938964844,302.51177978515625,297.618408203125,298.79376220703125,298.4197998046875,290.1566467285156,0.0,0.0,0.1229464262723922,0.1229464262723922,1.0,1.0,-0.0123496940359473,0.0004361243045423,0.0119135696440935,-0.0278240386396646,0.0,0.6499999761581421,0.0,-0.0695308893918991,60.0,1426.68359375,0.0,-1.0393141565145925e-05,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.620903549360459e-20,6.626754559724564e-20,8.104812476048403e-23,-2.3054820277463066e-18,-2.303992689053404e-18,-1.4893070879784197e-21,0.0,0.0,-0.0,0.0,0.0,1.2759263381868879e-34,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753845214844,0.0,0.0,0.0001107229400076,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1772766113281,0.0,0.0,0.000116596580483,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.17926025390625,0.0,0.0,8.611784141976386e-05,297.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759948730469,0.0,0.0,0.000116596580483,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,293.17340087890625,0.0,0.0,0.0005469389725476,293.1695556640625,294.1499938964844,302.4903869628906,297.6207275390625,298.9787902832031,299.0325622558594,289.72198486328125,0.0,0.0,0.0770523771643638,0.0770523771643638,1.0,1.0,0.0058865984901785,1.8849630578188226e-05,-0.0059054484590888,-0.026259547099471,0.0,0.6499999761581421,0.0,0.02605208940804,60.0,631.0109252929688,-0.0,-9.381023602372809e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.176631859537845e-29,3.572019860442576e-29,1.9268211383763457e-29,-5.863941927422017e-21,-3.2343846413687008e-21,-2.629557286053316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.172119140625,0.0,0.0,9.941437747329472e-05,298.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739196777344,0.0,0.0,0.0001046881297952,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1758117675781,0.0,0.0,7.732229278190061e-05,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17266845703125,0.0,0.0,0.0001046881297952,297.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703186035156,0.0,0.0,0.000496520078741,293.1650695800781,294.1499938964844,302.4735717773437,297.6230773925781,298.93719482421875,299.451171875,289.5956420898437,0.0,0.0,0.0409821420907974,0.0409821420907974,1.0,1.0,0.002625013468787,1.1139828757222858e-06,-0.0026261275634169,-0.0263259075582027,0.0,0.6499999761581421,0.0,0.0090741030871868,60.0,329.9445495605469,-0.0,-7.656730360849906e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.482561883342258e-37,2.6910993092712543e-37,1.6239295896886069e-37,-6.2900255690049216e-21,-3.149162823952648e-21,-3.1408625431038827e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2006530761719,0.0,0.0,0.000100136247056,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037353515625,0.0,0.0,0.0001054482854669,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.207763671875,0.0,0.0,7.788374932715669e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2007141113281,0.0,0.0,0.0001054482854669,297.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1949462890625,0.0,0.0,0.0005002018297091,293.2037353515625,294.1499938964844,302.4544677734375,297.62628173828125,298.88592529296875,299.9366455078125,289.558837890625,0.0,0.0,0.0,0.0,1.0,1.0,0.0039990427903831,1.2056333709153932e-08,-0.0039990548975765,-0.0268158167600631,0.0,0.6499999761581421,0.0,0.0161354355514049,60.0,158.74217224121094,-0.0,-7.769553889147573e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7325320054333933e-43,-2.956739759725364e-43,-1.7796490496925177e-43,-6.296062210330712e-21,-3.147954970621672e-21,-3.148107037760649e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21728515625,0.0,0.0,9.890407091006637e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2210998535156,0.0,0.0,0.0001041507493937,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264404296875,0.0,0.0,7.692538929404691e-05,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.217041015625,0.0,0.0,0.0001041507493937,297.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,0.0004940456128679,293.2259521484375,294.1499938964844,302.43536376953125,297.63006591796875,298.8448181152344,300.2953491210937,289.5697631835937,0.0,0.0,0.0,0.0,1.0,1.0,0.0013071404537186,9.854171700851566e-09,-0.0013071502326056,-0.0272039007395505,0.0,0.6499999761581421,0.0,0.0020704639609903,60.0,87.49462127685547,-0.0,-7.579418337400058e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2959571971670084e-21,-3.1479755693576285e-21,-3.147981627809381e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20721435546875,0.0,0.0,9.417679393664002e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108764648437,0.0,0.0,9.91726919892244e-05,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159729003906,0.0,0.0,7.324861508095637e-05,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20703125,0.0,0.0,9.91726919892244e-05,297.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1996459960937,0.0,0.0,0.0004704318125732,293.2120361328125,294.1499938964844,302.39715576171875,297.6390991210937,298.81890869140625,300.81695556640625,289.6442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0082065537571907,1.3544935839604476e-08,0.0082065407186746,-0.0273929294198751,0.0,0.6499999761581421,0.0,-0.0474548302590847,60.0,50.66309356689453,0.0,-6.872109992173139e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20721435546875,0.0,0.0,9.417679393664002e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108764648437,0.0,0.0,9.91726919892244e-05,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159729003906,0.0,0.0,7.324861508095637e-05,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.20703125,0.0,0.0,9.91726919892244e-05,297.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1996459960937,0.0,0.0,0.0004704318125732,293.2120361328125,294.1499938964844,302.39715576171875,297.6390991210937,298.81890869140625,300.81695556640625,289.6442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0082065537571907,1.3544935839604476e-08,0.0082065407186746,-0.0273929294198751,0.0,0.6499999761581421,0.0,-0.0474548302590847,60.0,50.66309356689453,0.0,-6.872109992173139e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.202880859375,0.0,0.0,9.769349708221851e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065124511719,0.0,0.0,0.0001028759579639,298.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,7.598383672302589e-05,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.20269775390625,0.0,0.0,0.0001028759579639,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1953430175781,0.0,0.0,0.0004879984771832,293.2057800292969,294.1499938964844,302.37579345703125,297.6449279785156,298.8617248535156,301.1034240722656,289.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414321441203,1.0710076381315048e-08,0.0010414214339107,-0.0271057374775409,0.0,0.6499999761581421,0.0,-0.010122206993401,60.0,37.08395385742188,0.0,-7.394862677756464e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1993408203125,0.0,0.0,9.771070472197609e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029724121094,0.0,0.0,0.0001028940750984,299.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079772949219,0.0,0.0,7.599720993312076e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1991577148437,0.0,0.0,0.0001028940750984,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918640136719,0.0,0.0,0.0004880844207946,293.2007141113281,294.1499938964844,302.3590087890625,297.64990234375,298.8902282714844,301.33843994140625,289.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416236473247,1.0731175059675024e-08,0.0010416129371151,-0.027160957455635,0.0,0.6499999761581421,0.0,-0.010132722556591,60.0,31.45361328125,0.0,-7.397424184318879e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.19097900390625,0.0,0.0,9.777065861271694e-05,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1945495605469,0.0,0.0,0.0001029572085826,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1994934082031,0.0,0.0,7.604384882142767e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1907958984375,0.0,0.0,0.0001029572085826,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1835632324219,0.0,0.0,0.0004883839283138,293.1887512207031,294.1499938964844,302.3208923339844,297.66217041015625,298.9537658691406,301.70458984375,289.8376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254967615,1.080511591311506e-08,0.00104224414099,-0.0273545049130916,0.0,0.6499999761581421,0.0,-0.0101693728938698,60.0,27.02292823791504,0.0,-7.40640828666983e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.19097900390625,0.0,0.0,9.777065861271694e-05,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1945495605469,0.0,0.0,0.0001029572085826,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1994934082031,0.0,0.0,7.604384882142767e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1907958984375,0.0,0.0,0.0001029572085826,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1835632324219,0.0,0.0,0.0004883839283138,293.1887512207031,294.1499938964844,302.3208923339844,297.66217041015625,298.9537658691406,301.70458984375,289.8376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254967615,1.080511591311506e-08,0.00104224414099,-0.0273545049130916,0.0,0.6499999761581421,0.0,-0.0101693728938698,60.0,27.02292823791504,0.0,-7.40640828666983e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1821594238281,0.0,0.0,9.786594455363228e-05,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1856689453125,0.0,0.0,0.0001030575513141,299.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905517578125,0.0,0.0,7.611795444972813e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1819763183594,0.0,0.0,0.0001030575513141,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0004888598923571,293.1762390136719,294.1499938964844,302.2828369140625,297.6756591796875,299.0154724121094,301.9240417480469,289.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432638227939,1.0923105975280125e-08,0.0010432528797537,-0.0276633482426404,0.0,0.6499999761581421,0.0,-0.0102278646081686,60.0,25.59689712524414,0.0,-7.420755565590299e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1821594238281,0.0,0.0,9.786594455363228e-05,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1856689453125,0.0,0.0,0.0001030575513141,299.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905517578125,0.0,0.0,7.611795444972813e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1819763183594,0.0,0.0,0.0001030575513141,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0004888598923571,293.1762390136719,294.1499938964844,302.2828369140625,297.6756591796875,299.0154724121094,301.9240417480469,289.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432638227939,1.0923105975280125e-08,0.0010432528797537,-0.0276633482426404,0.0,0.6499999761581421,0.0,-0.0102278646081686,60.0,25.59689712524414,0.0,-7.420755565590299e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775817871094,0.0,0.0,9.793042409000918e-05,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810607910156,0.0,0.0,0.0001031254578265,299.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859130859375,0.0,0.0,7.61681076255627e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773986816406,0.0,0.0,0.0001031254578265,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703186035156,0.0,0.0,0.0004891820135526,293.1697692871094,294.1499938964844,302.2638244628906,297.68280029296875,299.04559326171875,301.99365234375,289.9645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439477628096,1.1003093547401477e-08,0.0010439368197694,-0.0278727151453495,0.0,0.6499999761581421,0.0,-0.010267517529428,60.0,25.18292808532715,0.0,-7.430490001070211e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1728820800781,0.0,0.0,9.80056429398246e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763610839844,0.0,0.0,0.0001032046639011,299.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1811828613281,0.0,0.0,7.622661360073835e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726989746094,0.0,0.0,0.0001032046639011,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656799316406,0.0,0.0,0.0004895577440038,293.1631774902344,294.1499938964844,302.2448425292969,297.69012451171875,299.0752868652344,302.0461120605469,290.0038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447459062561,1.1096465080129292e-08,0.0010447348468005,-0.0281171090900897,0.0,0.6499999761581421,0.0,-0.0103138042613863,60.0,24.82220458984375,0.0,-7.44186081647058e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16796875,0.0,0.0,9.809773473534732e-05,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714172363281,0.0,0.0,0.0001033016378642,299.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1762084960937,0.0,0.0,7.629823812749237e-05,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16778564453125,0.0,0.0,0.0001033016378642,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16082763671875,0.0,0.0,0.000490017759148,293.15625,294.1499938964844,302.2252502441406,297.6978454589844,299.10552978515625,302.08575439453125,290.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045724377036,1.1210862460586668e-08,0.0010457132011651,-0.0284165292978286,0.0,0.6499999761581421,0.0,-0.010370516218245,60.0,24.479097366333008,0.0,-7.455804507117136e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16326904296875,0.0,0.0,9.819853585213424e-05,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16668701171875,0.0,0.0,0.0001034077868098,299.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.17144775390625,0.0,0.0,7.63766365707852e-05,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630859375,0.0,0.0,0.0001034077868098,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561584472656,0.0,0.0,0.0004905212554149,293.149658203125,294.1499938964844,302.2069091796875,297.7052307128906,299.1335144042969,302.1121520996094,290.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467956308275,1.1336139138506953e-08,0.0010467843385413,-0.028744414448738,0.0,0.6499999761581421,0.0,-0.0104326205328106,60.0,24.172645568847656,0.0,-7.471088991906073e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532897949219,0.0,0.0,9.845808381214738e-05,298.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,0.0001036811081576,299.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.161376953125,0.0,0.0,7.657850801479071e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531066894531,0.0,0.0,0.0001036811081576,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,0.0004918177728541,293.1356811523437,294.1499938964844,302.1690979003906,297.7207336425781,299.19012451171875,302.1407165527344,290.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495556052774,1.1658911169831754e-08,0.0010495439637452,-0.0295891668647527,0.0,0.6499999761581421,0.0,-0.0105926310643553,60.0,23.57150077819824,0.0,-7.510541166766417e-08,0.0,283.5880126953125,290.63201904296875,300.9747009277344,303.1687927246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.295951946508824e-21,-3.147975973254412e-21,-3.147975973254412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
